time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,305.41,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.09,294.82,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144900,305.4,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.08,294.83,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145200,305.4,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.08,294.85,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145500,305.39,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.08,294.87,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145800,305.39,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.09,294.89,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146100,305.38,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.1,294.91,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146400,305.37,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.11,294.94,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146700,305.37,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.13,294.97,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147000,305.36,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.14,295.0,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147300,305.35,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.03,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147600,305.34,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.05,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147900,305.33,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.08,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148200,305.32,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.12,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148500,305.31,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.16,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148800,305.31,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.9,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.2,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149100,305.3,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.9,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.24,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149400,305.29,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.59,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.9,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.28,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149700,305.29,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.59,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.89,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.32,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150000,305.28,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.58,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.89,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.35,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150300,305.28,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.88,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.38,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150600,305.28,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.88,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.4,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150900,305.27,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.56,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.87,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151200,305.27,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.55,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.87,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151500,305.26,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.55,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.86,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151800,305.26,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.86,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152100,305.25,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.86,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152400,305.24,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.85,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152700,305.23,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.85,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153000,305.23,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.85,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153300,305.22,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153600,305.22,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153900,305.21,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154200,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154500,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.83,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154800,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.83,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155100,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.82,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155400,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.82,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155700,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.82,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156000,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.81,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156300,305.21,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.81,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156600,305.2,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.81,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156900,305.2,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157200,305.2,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157500,305.19,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157800,305.19,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158100,305.19,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.79,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158400,305.18,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.79,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158700,305.18,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.79,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159000,305.17,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.78,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.14,295.41,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159300,305.17,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.78,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.13,295.4,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159600,305.16,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.78,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.11,295.39,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159900,305.15,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.77,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.1,295.37,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160200,305.14,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.77,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.42,303.15,296.09,295.36,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160500,305.12,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.77,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.42,303.15,296.08,295.35,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160800,305.11,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.41,1.0,1.0,0.0,304.77,303.15,285.15,0,0,301.28,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.08,295.35,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.02,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161100,305.11,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.42,303.15,296.08,295.35,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161400,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.26,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.22,1.0,1.0,0.0,301.41,303.15,296.09,295.37,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161700,305.13,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.26,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.22,1.0,1.0,0.0,301.41,303.15,296.11,295.39,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162000,305.13,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.15,295.42,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.2,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162300,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.2,295.46,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162600,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.26,295.49,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162900,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.33,295.52,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163200,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.41,295.54,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.93,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163500,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.5,295.56,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163800,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.59,295.58,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164100,305.12,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.68,295.6,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164400,305.13,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.78,295.62,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.1,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164700,305.13,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.88,295.65,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.14,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165000,305.14,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,296.97,295.68,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165300,305.15,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.06,295.72,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.19,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165600,305.15,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.76,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.15,295.77,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165900,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.77,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.23,295.83,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.03,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166200,305.17,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.78,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.32,295.9,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.19,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166500,305.19,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.78,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.4,295.98,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.01,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166800,305.2,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.79,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.48,296.07,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167100,305.22,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.57,296.16,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167400,305.24,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.8,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.65,296.26,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.05,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167700,305.26,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.81,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.73,296.35,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168000,305.28,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.82,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.82,296.44,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168300,305.3,303.15,285.15,0,0,301.32,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.83,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.9,296.53,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168600,305.33,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.27,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,297.98,296.61,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168900,305.36,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.85,303.15,285.15,0,0,301.27,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,298.07,296.68,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169200,305.39,303.15,285.15,0,0,301.32,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.4,1.0,1.0,0.0,304.87,303.15,285.15,0,0,301.27,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.23,1.0,1.0,0.0,301.41,303.15,298.15,296.74,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169500,304.02,297.15,293.15,0,0,298.31,1.0,1.0,0.53,304.08,297.15,293.15,0,0,298.31,1.0,1.0,0.56,304.21,297.15,293.15,0,0,298.31,1.0,1.0,0.41,303.76,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.81,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,298.23,296.79,298.23,303.99,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.38,1,283.39,290.33,298.18,298.24,293.15,293.15,283.15,18887.19,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.54,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
18169800,303.67,297.15,293.15,0,0,298.31,1.0,1.0,0.53,303.7,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.82,297.15,293.15,0,0,298.31,1.0,1.0,0.41,303.37,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,298.32,296.84,298.32,303.61,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.07,0,13466.39,1,283.39,290.33,297.75,297.79,293.15,293.15,283.15,18100.5,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
18170100,303.6,297.15,293.15,0,0,298.39,1.0,1.0,0.53,303.6,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.71,297.15,293.15,0,0,298.39,1.0,1.0,0.41,303.27,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,298.4,296.89,298.4,303.52,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,50.14,0,13466.41,1,283.39,290.33,297.47,297.49,293.15,293.15,283.15,18012.4,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
18170400,303.6,297.15,293.15,0,0,298.47,1.0,1.0,0.53,303.57,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.47,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.17,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,298.48,296.93,298.48,303.5,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,56.14,0,13466.42,1,283.39,290.33,297.29,297.31,293.15,293.15,283.15,18001.53,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18170700,303.61,297.15,293.15,0,0,298.55,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.55,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,298.57,296.96,298.57,303.5,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,56.86,0,13466.43,1,283.39,290.33,297.19,297.2,293.15,293.15,283.15,18000.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18171000,303.63,297.15,293.15,0,0,298.64,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.64,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,298.65,296.99,298.65,303.51,298.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,56.96,0,13466.44,1,283.39,290.33,297.12,297.13,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18171300,303.66,297.15,293.15,0,0,298.72,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.72,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,298.73,297.02,298.73,303.52,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,56.98,0,13466.44,1,283.39,290.33,297.09,297.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18171600,303.69,297.15,293.15,0,0,298.8,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.8,1.0,1.0,0.41,303.25,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,298.82,297.03,298.82,303.53,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,56.99,0,13466.45,1,283.39,290.33,297.07,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18171900,303.72,297.15,293.15,0,0,298.89,1.0,1.0,0.53,303.57,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.89,1.0,1.0,0.41,303.26,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.17,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,298.9,297.05,298.9,303.55,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.0,0,13466.45,1,283.39,290.33,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18172200,303.76,297.15,293.15,0,0,298.97,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.97,1.0,1.0,0.41,303.27,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.17,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,298.98,297.05,298.98,303.57,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.0,0,13466.44,1,283.39,290.33,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
