time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172500,303.79,297.15,293.15,0,0,299.05,1.0,1.0,0.53,303.59,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.67,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.28,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,299.07,297.04,299.07,303.59,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.01,0,13466.44,1,283.39,290.33,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18172800,303.82,297.15,293.15,0,0,299.14,1.0,1.0,0.53,303.6,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.68,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.3,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.15,297.03,299.15,303.61,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.18,0,13466.44,1,283.38,290.33,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18173100,303.86,297.15,293.15,0,0,299.25,1.0,1.0,0.53,303.62,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.7,297.15,293.15,0,0,299.25,1.0,1.0,0.41,303.32,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,299.27,297.04,299.27,303.63,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,82.47,0,13466.44,1,283.38,290.33,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18173400,303.92,297.15,293.15,0,0,299.42,1.0,1.0,0.53,303.66,297.15,293.15,0,0,299.42,1.0,1.0,0.56,303.73,297.15,293.15,0,0,299.42,1.0,1.0,0.41,303.35,297.15,293.15,0,0,299.42,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,299.45,297.1,299.45,303.68,299.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,120.85,0,13466.44,1,283.38,290.33,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18173700,303.99,297.15,293.15,0,0,299.64,1.0,1.0,0.53,303.7,297.15,293.15,0,0,299.64,1.0,1.0,0.56,303.77,297.15,293.15,0,0,299.64,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.64,1.0,1.0,0.56,303.28,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,299.68,297.21,299.68,303.73,299.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,154.42,0,13466.46,1,283.38,290.33,297.09,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18174000,304.07,297.15,293.15,0,0,299.9,1.0,1.0,0.53,303.76,297.15,293.15,0,0,299.9,1.0,1.0,0.56,303.83,297.15,293.15,0,0,299.9,1.0,1.0,0.41,303.46,297.15,293.15,0,0,299.9,1.0,1.0,0.56,303.34,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.91,291.15,299.95,297.34,299.95,303.8,299.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,180.97,0,13466.48,1,283.38,290.33,297.15,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18174300,304.17,297.15,293.15,0,0,300.2,1.0,1.0,0.53,303.83,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.2,1.0,1.0,0.41,303.53,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.41,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.25,297.5,300.25,303.88,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,199.8,0,13466.5,1,283.38,290.33,297.25,297.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18174600,304.27,297.15,293.15,0,0,300.51,1.0,1.0,0.53,303.91,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.97,297.15,293.15,0,0,300.51,1.0,1.0,0.41,303.6,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.57,297.67,300.57,303.97,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,210.94,0,13466.52,1,283.38,290.33,297.36,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18174900,304.37,297.15,293.15,0,0,300.83,1.0,1.0,0.53,304.0,297.15,293.15,0,0,300.83,1.0,1.0,0.56,304.05,297.15,293.15,0,0,300.83,1.0,1.0,0.41,303.69,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.57,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,300.89,297.84,300.89,304.06,300.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,214.56,0,13466.55,1,283.38,290.33,297.5,297.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18175200,304.48,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.09,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.14,1.0,1.0,0.41,303.78,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.15,291.15,301.2,298.0,301.2,304.15,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,210.53,0,13466.57,1,283.38,290.33,297.64,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18175500,304.59,297.15,293.15,0,0,301.44,1.0,1.0,0.53,304.18,297.15,293.15,0,0,301.44,1.0,1.0,0.56,304.22,297.15,293.15,0,0,301.44,1.0,1.0,0.41,303.86,297.15,293.15,0,0,301.44,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,301.49,298.15,301.49,304.25,301.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,198.63,0,13466.6,1,283.38,290.33,297.79,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18175800,304.69,297.15,293.15,0,0,301.71,1.0,1.0,0.53,304.27,297.15,293.15,0,0,301.71,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.71,1.0,1.0,0.41,303.95,297.15,293.15,0,0,301.71,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.71,1.0,1.0,2.66,301.71,291.15,301.76,298.26,301.76,304.35,301.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,178.77,0,13466.62,1,283.38,290.33,297.93,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18176100,304.79,297.15,293.15,0,0,301.94,1.0,1.0,0.53,304.36,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.03,297.15,293.15,0,0,301.94,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,301.98,298.34,301.98,304.43,301.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,151.27,0,13466.63,1,283.38,290.33,298.06,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18176400,304.87,297.15,293.15,0,0,302.12,1.0,1.0,0.53,304.44,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.12,1.0,1.0,0.41,304.11,297.15,293.15,0,0,302.12,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,298.38,302.15,304.52,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,115.7,0,13466.64,1,283.38,290.33,298.16,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18176700,304.95,297.15,293.15,0,0,302.26,1.0,1.0,0.53,304.5,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.17,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.05,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,302.28,298.38,302.28,304.58,302.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,94.2,0,13466.62,1,283.38,290.33,298.23,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18177000,305.01,297.15,293.15,0,0,302.39,1.0,1.0,0.53,304.56,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.56,297.15,293.15,0,0,302.39,1.0,1.0,0.41,304.23,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.1,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,302.41,298.37,302.41,304.64,302.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,85.82,0,13466.57,1,283.38,290.33,298.28,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18177300,305.07,297.15,293.15,0,0,302.5,1.0,1.0,0.53,304.62,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.27,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,302.52,298.35,302.52,304.69,302.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,79.42,0,13466.51,1,283.38,290.33,298.3,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18177600,305.12,297.15,293.15,0,0,302.61,1.0,1.0,0.53,304.67,297.15,293.15,0,0,302.61,1.0,1.0,0.56,304.65,297.15,293.15,0,0,302.61,1.0,1.0,0.41,304.32,297.15,293.15,0,0,302.61,1.0,1.0,0.56,304.19,297.15,293.15,0,0,302.61,1.0,1.0,2.66,302.61,291.15,302.63,298.33,302.63,304.74,302.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,73.19,0,13466.47,1,283.38,290.33,298.31,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18177900,305.17,297.15,293.15,0,0,302.71,1.0,1.0,0.53,304.71,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.68,297.15,293.15,0,0,302.71,1.0,1.0,0.41,304.36,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.23,297.15,293.15,0,0,302.71,1.0,1.0,2.66,302.71,291.15,302.73,298.3,302.73,304.79,302.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,67.05,0,13466.48,1,283.38,290.33,298.31,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18178200,305.21,297.15,293.15,0,0,302.8,1.0,1.0,0.53,304.76,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.72,297.15,293.15,0,0,302.8,1.0,1.0,0.41,304.4,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.8,1.0,1.0,2.66,302.8,291.15,302.82,298.26,302.82,304.84,302.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,60.91,0,13466.52,1,283.38,290.33,298.3,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18178500,305.25,297.15,293.15,0,0,302.88,1.0,1.0,0.53,304.81,297.15,293.15,0,0,302.88,1.0,1.0,0.56,304.75,297.15,293.15,0,0,302.88,1.0,1.0,0.41,304.44,297.15,293.15,0,0,302.88,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.88,1.0,1.0,2.66,302.88,291.15,302.9,298.22,302.9,304.88,302.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,54.8,0,13466.6,1,283.38,290.33,298.28,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18178800,305.29,297.15,293.15,0,0,302.95,1.0,1.0,0.53,304.85,297.15,293.15,0,0,302.95,1.0,1.0,0.56,304.78,297.15,293.15,0,0,302.95,1.0,1.0,0.41,304.47,297.15,293.15,0,0,302.95,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.95,1.0,1.0,2.66,302.95,291.15,302.96,298.17,302.96,304.92,302.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,48.68,0,13466.68,1,283.38,290.33,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18179100,305.33,297.15,293.15,0,0,303.01,1.0,1.0,0.53,304.89,297.15,293.15,0,0,303.01,1.0,1.0,0.56,304.81,297.15,293.15,0,0,303.01,1.0,1.0,0.41,304.5,297.15,293.15,0,0,303.01,1.0,1.0,0.56,304.36,297.15,293.15,0,0,303.01,1.0,1.0,2.66,303.01,291.15,303.02,298.12,303.02,304.95,303.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,42.6,0,13466.74,1,283.38,290.33,298.21,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18179400,305.36,297.15,293.15,0,0,303.07,1.0,1.0,0.53,304.92,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.84,297.15,293.15,0,0,303.07,1.0,1.0,0.41,304.53,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.39,297.15,293.15,0,0,303.07,1.0,1.0,2.66,303.07,291.15,303.08,298.08,303.08,304.98,303.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,36.6,0,13466.79,1,283.38,290.33,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18179700,305.38,297.15,293.15,0,0,303.11,1.0,1.0,0.53,304.96,297.15,293.15,0,0,303.11,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.11,1.0,1.0,0.41,304.56,297.15,293.15,0,0,303.11,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.11,1.0,1.0,2.66,303.11,291.15,303.12,298.03,303.12,305.02,303.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,30.39,0,13466.81,1,283.38,290.33,298.13,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18180000,305.41,297.15,293.15,0,0,303.14,1.0,1.0,0.53,304.99,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.89,297.15,293.15,0,0,303.14,1.0,1.0,0.41,304.58,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.15,297.99,303.15,305.04,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,24.07,0,13466.82,1,283.38,290.33,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18180300,305.43,297.15,293.15,0,0,303.16,1.0,1.0,0.53,305.02,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.9,297.15,293.15,0,0,303.16,1.0,1.0,0.41,304.61,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.45,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.17,297.95,303.17,305.07,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,13.77,0,13466.83,1,283.38,290.33,298.05,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18180600,305.44,297.15,293.15,0,0,303.17,1.0,1.0,0.53,305.05,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.92,297.15,293.15,0,0,303.17,1.0,1.0,0.41,304.62,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.17,297.92,303.17,305.08,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,1.91,0,13466.85,1,283.38,290.33,298.01,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18180900,305.45,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.64,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.9,303.15,305.1,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.38,290.33,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18181200,305.45,297.15,293.15,0,0,303.13,1.0,1.0,0.53,305.09,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.13,1.0,1.0,0.41,304.64,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.13,297.88,303.13,305.1,303.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.93,1,283.37,290.33,297.95,297.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18181500,305.45,297.15,293.15,0,0,303.1,1.0,1.0,0.53,305.1,297.15,293.15,0,0,303.1,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.1,1.0,1.0,0.41,304.65,297.15,293.15,0,0,303.1,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.1,1.0,1.0,2.66,303.1,291.15,303.1,297.87,303.1,305.11,303.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.97,1,283.37,290.33,297.92,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18181800,305.45,297.15,293.15,0,0,303.07,1.0,1.0,0.53,305.12,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.07,1.0,1.0,0.41,304.65,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.07,1.0,1.0,2.66,303.07,291.15,303.07,297.87,303.07,305.11,303.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.01,1,283.37,290.33,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18182100,305.45,297.15,293.15,0,0,303.05,1.0,1.0,0.53,305.13,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.05,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.04,297.87,303.04,305.11,303.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.05,1,283.37,290.34,297.9,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18182400,305.45,297.15,293.15,0,0,303.03,1.0,1.0,0.53,305.15,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.03,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.03,297.88,303.03,305.12,303.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.07,1,283.37,290.34,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18182700,305.44,297.15,293.15,0,0,303.02,1.0,1.0,0.53,305.16,297.15,293.15,0,0,303.02,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.02,1.0,1.0,0.41,304.67,297.15,293.15,0,0,303.02,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.02,1.0,1.0,2.66,303.02,291.15,303.02,297.9,303.03,305.12,303.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.07,1,283.37,290.34,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18183000,305.45,297.15,293.15,0,0,303.04,1.0,1.0,0.53,305.18,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.95,297.15,293.15,0,0,303.04,1.0,1.0,0.41,304.68,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.04,297.92,303.04,305.13,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,11.84,0,13467.06,1,283.37,290.34,297.9,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18183300,305.45,297.15,293.15,0,0,303.07,1.0,1.0,0.53,305.2,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.96,297.15,293.15,0,0,303.07,1.0,1.0,0.41,304.69,297.15,293.15,0,0,303.07,1.0,1.0,0.56,304.48,297.15,293.15,0,0,303.07,1.0,1.0,2.66,303.07,291.15,303.08,297.95,303.08,305.14,303.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,27.02,0,13467.03,1,283.37,290.34,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18183600,305.46,297.15,293.15,0,0,303.14,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.98,297.15,293.15,0,0,303.14,1.0,1.0,0.41,304.71,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.5,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.15,297.99,303.15,305.16,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,44.99,0,13466.97,1,283.37,290.34,297.93,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18183900,305.48,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.22,1.0,1.0,0.56,305.0,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.73,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.52,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.23,298.02,303.23,305.18,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,54.97,0,13466.91,1,283.37,290.34,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18184200,305.5,297.15,293.15,0,0,303.3,1.0,1.0,0.53,305.31,297.15,293.15,0,0,303.3,1.0,1.0,0.56,305.03,297.15,293.15,0,0,303.3,1.0,1.0,0.41,304.76,297.15,293.15,0,0,303.3,1.0,1.0,0.56,304.55,297.15,293.15,0,0,303.3,1.0,1.0,2.66,303.3,291.15,303.32,298.06,303.32,305.21,303.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,56.86,0,13466.84,1,283.37,290.34,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18184500,305.52,297.15,293.15,0,0,303.39,1.0,1.0,0.53,305.35,297.15,293.15,0,0,303.39,1.0,1.0,0.56,305.05,297.15,293.15,0,0,303.39,1.0,1.0,0.41,304.79,297.15,293.15,0,0,303.39,1.0,1.0,0.56,304.58,297.15,293.15,0,0,303.39,1.0,1.0,2.66,303.39,291.15,303.4,298.09,303.4,305.24,303.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.26,0,13466.78,1,283.37,290.34,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18184800,305.54,297.15,293.15,0,0,303.47,1.0,1.0,0.53,305.39,297.15,293.15,0,0,303.47,1.0,1.0,0.56,305.08,297.15,293.15,0,0,303.47,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.61,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,303.48,298.13,303.48,305.27,303.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,57.34,0,13466.73,1,283.37,290.34,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18185100,305.57,297.15,293.15,0,0,303.55,1.0,1.0,0.53,305.43,297.15,293.15,0,0,303.55,1.0,1.0,0.56,305.11,297.15,293.15,0,0,303.55,1.0,1.0,0.41,304.85,297.15,293.15,0,0,303.55,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.55,1.0,1.0,2.66,303.55,291.15,303.57,298.16,303.57,305.3,303.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.37,0,13466.68,1,283.37,290.34,298.08,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18185400,305.59,297.15,293.15,0,0,303.64,1.0,1.0,0.53,305.47,297.15,293.15,0,0,303.64,1.0,1.0,0.56,305.14,297.15,293.15,0,0,303.64,1.0,1.0,0.41,304.88,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.68,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.65,298.19,303.65,305.34,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.38,0,13466.65,1,283.37,290.34,298.12,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18185700,305.61,297.15,293.15,0,0,303.72,1.0,1.0,0.53,305.52,297.15,293.15,0,0,303.72,1.0,1.0,0.56,305.17,297.15,293.15,0,0,303.72,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.72,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.72,1.0,1.0,2.66,303.72,291.15,303.73,298.22,303.73,305.37,303.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.38,0,13466.62,1,283.37,290.34,298.15,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18186000,305.64,297.15,293.15,0,0,303.8,1.0,1.0,0.53,305.56,297.15,293.15,0,0,303.8,1.0,1.0,0.56,305.21,297.15,293.15,0,0,303.8,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.8,1.0,1.0,0.56,304.76,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,303.82,298.25,303.82,305.4,303.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.39,0,13466.61,1,283.37,290.34,298.18,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18186300,305.67,297.15,293.15,0,0,303.89,1.0,1.0,0.53,305.6,297.15,293.15,0,0,303.89,1.0,1.0,0.56,305.24,297.15,293.15,0,0,303.89,1.0,1.0,0.41,304.99,297.15,293.15,0,0,303.89,1.0,1.0,0.56,304.79,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,303.9,298.28,303.9,305.44,303.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.4,0,13466.61,1,283.37,290.34,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18186600,305.69,297.15,293.15,0,0,303.97,1.0,1.0,0.53,305.65,297.15,293.15,0,0,303.97,1.0,1.0,0.56,305.28,297.15,293.15,0,0,303.97,1.0,1.0,0.41,305.02,297.15,293.15,0,0,303.97,1.0,1.0,0.56,304.83,297.15,293.15,0,0,303.97,1.0,1.0,2.66,303.97,291.15,303.98,298.31,303.98,305.47,303.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.4,0,13466.61,1,283.37,290.34,298.24,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18186900,305.72,297.15,293.15,0,0,304.05,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.05,1.0,1.0,0.56,305.31,297.15,293.15,0,0,304.05,1.0,1.0,0.41,305.06,297.15,293.15,0,0,304.05,1.0,1.0,0.56,304.87,297.15,293.15,0,0,304.05,1.0,1.0,2.66,304.05,291.15,304.07,298.34,304.07,305.51,304.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.41,0,13466.62,1,283.37,290.34,298.27,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18187200,305.75,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.73,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.09,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.9,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.36,304.15,305.54,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.42,0,13466.64,1,283.37,290.34,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18187500,305.76,297.15,293.15,0,0,304.22,1.0,1.0,0.53,305.76,297.15,293.15,0,0,304.22,1.0,1.0,0.56,305.37,297.15,293.15,0,0,304.22,1.0,1.0,0.41,305.12,297.15,293.15,0,0,304.22,1.0,1.0,0.56,304.93,297.15,293.15,0,0,304.22,1.0,1.0,2.66,304.22,291.15,304.23,298.38,304.23,305.57,304.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.42,0,13466.65,1,283.37,290.34,298.32,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18187800,305.79,297.15,293.15,0,0,304.3,1.0,1.0,0.53,305.8,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.4,297.15,293.15,0,0,304.3,1.0,1.0,0.41,305.15,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.95,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.3,291.15,304.32,298.4,304.32,305.6,304.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.43,0,13466.66,1,283.37,290.34,298.35,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18188100,305.82,297.15,293.15,0,0,304.39,1.0,1.0,0.53,305.84,297.15,293.15,0,0,304.39,1.0,1.0,0.56,305.43,297.15,293.15,0,0,304.39,1.0,1.0,0.41,305.18,297.15,293.15,0,0,304.39,1.0,1.0,0.56,304.99,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.4,298.42,304.4,305.63,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.44,0,13466.67,1,283.37,290.34,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18188400,305.85,297.15,293.15,0,0,304.47,1.0,1.0,0.53,305.88,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.47,297.15,293.15,0,0,304.47,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.02,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.48,298.43,304.48,305.66,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.44,0,13466.67,1,283.37,290.34,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18188700,305.88,297.15,293.15,0,0,304.55,1.0,1.0,0.53,305.92,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.51,297.15,293.15,0,0,304.55,1.0,1.0,0.41,305.26,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.05,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.57,298.44,304.57,305.7,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.45,0,13466.67,1,283.37,290.34,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18189000,305.91,297.15,293.15,0,0,304.64,1.0,1.0,0.53,305.96,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.55,297.15,293.15,0,0,304.64,1.0,1.0,0.41,305.3,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.64,1.0,1.0,2.66,304.64,291.15,304.65,298.45,304.65,305.74,304.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.46,0,13466.66,1,283.37,290.34,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18189300,305.94,297.15,293.15,0,0,304.72,1.0,1.0,0.53,306.0,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.59,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.34,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.73,298.46,304.73,305.77,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.46,0,13466.64,1,283.37,290.34,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18189600,305.97,297.15,293.15,0,0,304.8,1.0,1.0,0.53,306.04,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.63,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.37,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.15,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,304.82,298.47,304.82,305.81,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.47,0,13466.63,1,283.36,290.34,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18189900,306.0,297.15,293.15,0,0,304.89,1.0,1.0,0.53,306.08,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.67,297.15,293.15,0,0,304.89,1.0,1.0,0.41,305.41,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.18,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.9,298.48,304.9,305.84,304.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.48,0,13466.62,1,283.36,290.34,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18190200,306.03,297.15,293.15,0,0,304.97,1.0,1.0,0.53,306.12,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.71,297.15,293.15,0,0,304.97,1.0,1.0,0.41,305.45,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.21,297.15,293.15,0,0,304.97,1.0,1.0,2.66,304.97,291.15,304.98,298.49,304.98,305.88,304.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.48,0,13466.6,1,283.36,290.34,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18190500,306.06,297.15,293.15,0,0,305.05,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.76,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.49,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.25,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.07,298.5,305.07,305.92,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.49,0,13466.59,1,283.36,290.34,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18190800,306.09,297.15,293.15,0,0,305.13,1.0,1.0,0.53,306.2,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.8,297.15,293.15,0,0,305.13,1.0,1.0,0.41,305.52,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.13,1.0,1.0,2.66,305.13,291.15,305.15,298.52,305.15,305.95,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,56.93,0,13466.58,1,283.36,290.34,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18191100,306.14,297.15,293.15,0,0,305.19,1.0,1.0,0.53,306.25,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.86,297.15,293.15,0,0,305.19,1.0,1.0,0.41,305.58,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.33,297.15,293.15,0,0,305.19,1.0,1.0,2.66,305.19,291.15,305.2,298.53,305.2,306.01,305.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,35.19,0,13466.57,1,283.36,290.34,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18191400,306.16,297.15,293.15,0,0,305.19,1.0,1.0,0.53,306.28,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.9,297.15,293.15,0,0,305.19,1.0,1.0,0.41,305.61,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.36,297.15,293.15,0,0,305.19,1.0,1.0,2.66,305.19,291.15,305.19,298.54,305.19,306.04,305.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.36,290.34,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18191700,306.16,297.15,293.15,0,0,305.14,1.0,1.0,0.53,306.3,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.92,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.63,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.37,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.13,298.54,305.13,306.05,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.36,290.34,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18192000,306.16,297.15,293.15,0,0,305.06,1.0,1.0,0.53,306.31,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.93,297.15,293.15,0,0,305.06,1.0,1.0,0.41,305.62,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.36,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.05,291.15,305.04,298.53,305.04,306.05,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.36,290.34,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18192300,306.14,297.15,293.15,0,0,304.94,1.0,1.0,0.53,306.3,297.15,293.15,0,0,304.94,1.0,1.0,0.56,305.93,297.15,293.15,0,0,304.94,1.0,1.0,0.41,305.61,297.15,293.15,0,0,304.94,1.0,1.0,0.56,305.35,297.15,293.15,0,0,304.94,1.0,1.0,2.66,304.94,291.15,304.92,298.51,304.92,306.04,304.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.36,290.34,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18192600,306.11,297.15,293.15,0,0,304.8,1.0,1.0,0.53,306.28,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.92,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.58,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.32,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,304.77,298.49,304.78,306.02,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.36,290.34,298.51,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18192900,306.08,297.15,293.15,0,0,304.65,1.0,1.0,0.53,306.26,297.15,293.15,0,0,304.65,1.0,1.0,0.56,305.91,297.15,293.15,0,0,304.65,1.0,1.0,0.41,305.55,297.15,293.15,0,0,304.65,1.0,1.0,0.56,305.29,297.15,293.15,0,0,304.65,1.0,1.0,2.66,304.65,291.15,304.63,298.47,304.63,306.0,304.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.36,290.34,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18193200,306.04,297.15,293.15,0,0,304.51,1.0,1.0,0.53,306.24,297.15,293.15,0,0,304.51,1.0,1.0,0.56,305.89,297.15,293.15,0,0,304.51,1.0,1.0,0.41,305.52,297.15,293.15,0,0,304.51,1.0,1.0,0.56,305.26,297.15,293.15,0,0,304.51,1.0,1.0,2.66,304.51,291.15,304.48,298.44,304.48,305.97,304.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.36,290.35,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18193500,306.01,297.15,293.15,0,0,304.38,1.0,1.0,0.53,306.21,297.15,293.15,0,0,304.38,1.0,1.0,0.56,305.88,297.15,293.15,0,0,304.38,1.0,1.0,0.41,305.49,297.15,293.15,0,0,304.38,1.0,1.0,0.56,305.23,297.15,293.15,0,0,304.38,1.0,1.0,2.66,304.38,291.15,304.35,298.42,304.35,305.94,304.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.36,290.35,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18193800,305.98,297.15,293.15,0,0,304.27,1.0,1.0,0.53,306.19,297.15,293.15,0,0,304.27,1.0,1.0,0.56,305.87,297.15,293.15,0,0,304.27,1.0,1.0,0.41,305.46,297.15,293.15,0,0,304.27,1.0,1.0,0.56,305.2,297.15,293.15,0,0,304.27,1.0,1.0,2.66,304.27,291.15,304.25,298.39,304.25,305.92,304.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.36,290.35,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18194100,305.95,297.15,293.15,0,0,304.19,1.0,1.0,0.53,306.17,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.86,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.43,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.18,298.38,304.18,305.9,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.57,1,283.36,290.35,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18194400,305.94,297.15,293.15,0,0,304.15,1.0,1.0,0.53,306.17,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.87,297.15,293.15,0,0,304.15,1.0,1.0,0.41,305.42,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.16,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.36,304.15,305.9,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.36,290.35,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18194700,305.94,297.15,293.15,0,0,304.19,1.0,1.0,0.53,306.17,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.89,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.42,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.16,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.2,298.35,304.2,305.9,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,28.2,0,13466.6,1,283.36,290.35,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18195000,305.96,297.15,293.15,0,0,304.3,1.0,1.0,0.53,306.19,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.92,297.15,293.15,0,0,304.3,1.0,1.0,0.41,305.45,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.3,291.15,304.32,298.35,304.32,305.92,304.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,79.88,0,13466.64,1,283.36,290.35,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18195300,305.99,297.15,293.15,0,0,304.48,1.0,1.0,0.53,306.23,297.15,293.15,0,0,304.48,1.0,1.0,0.56,305.98,297.15,293.15,0,0,304.48,1.0,1.0,0.41,305.49,297.15,293.15,0,0,304.48,1.0,1.0,0.56,305.21,297.15,293.15,0,0,304.48,1.0,1.0,2.66,304.48,291.15,304.51,298.34,304.51,305.97,304.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,122.51,0,13466.69,1,283.36,290.35,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18195600,306.05,297.15,293.15,0,0,304.7,1.0,1.0,0.53,306.28,297.15,293.15,0,0,304.7,1.0,1.0,0.56,306.05,297.15,293.15,0,0,304.7,1.0,1.0,0.41,305.55,297.15,293.15,0,0,304.7,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.7,1.0,1.0,2.66,304.7,291.15,304.74,298.34,304.74,306.03,304.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,153.94,0,13466.75,1,283.36,290.35,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18195900,306.12,297.15,293.15,0,0,304.96,1.0,1.0,0.53,306.34,297.15,293.15,0,0,304.96,1.0,1.0,0.56,306.13,297.15,293.15,0,0,304.96,1.0,1.0,0.41,305.62,297.15,293.15,0,0,304.96,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.96,1.0,1.0,2.66,304.96,291.15,305.0,298.33,305.0,306.1,304.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,173.75,0,13466.82,1,283.36,290.35,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18196200,306.2,297.15,293.15,0,0,305.23,1.0,1.0,0.53,306.41,297.15,293.15,0,0,305.23,1.0,1.0,0.56,306.22,297.15,293.15,0,0,305.23,1.0,1.0,0.41,305.71,297.15,293.15,0,0,305.23,1.0,1.0,0.56,305.42,297.15,293.15,0,0,305.23,1.0,1.0,2.66,305.23,291.15,305.27,298.31,305.27,306.18,305.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,181.83,0,13466.9,1,283.36,290.35,298.34,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18196500,306.28,297.15,293.15,0,0,305.49,1.0,1.0,0.53,306.48,297.15,293.15,0,0,305.49,1.0,1.0,0.56,306.32,297.15,293.15,0,0,305.49,1.0,1.0,0.41,305.8,297.15,293.15,0,0,305.49,1.0,1.0,0.56,305.5,297.15,293.15,0,0,305.49,1.0,1.0,2.66,305.49,291.15,305.54,298.29,305.54,306.26,305.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,178.21,0,13466.98,1,283.36,290.35,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18196800,306.36,297.15,293.15,0,0,305.74,1.0,1.0,0.53,306.56,297.15,293.15,0,0,305.74,1.0,1.0,0.56,306.41,297.15,293.15,0,0,305.74,1.0,1.0,0.41,305.89,297.15,293.15,0,0,305.74,1.0,1.0,0.56,305.58,297.15,293.15,0,0,305.74,1.0,1.0,2.66,305.74,291.15,305.78,298.27,305.78,306.34,305.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,163.33,0,13467.06,1,283.36,290.35,298.31,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18197100,306.43,297.15,293.15,0,0,305.94,1.0,1.0,0.53,306.62,297.15,293.15,0,0,305.94,1.0,1.0,0.56,306.49,297.15,293.15,0,0,305.94,1.0,1.0,0.41,305.97,297.15,293.15,0,0,305.94,1.0,1.0,0.56,305.65,297.15,293.15,0,0,305.94,1.0,1.0,2.66,305.94,291.15,305.98,298.25,305.98,306.42,305.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,137.08,0,13467.14,1,283.36,290.35,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18197400,306.49,297.15,293.15,0,0,306.09,1.0,1.0,0.53,306.68,297.15,293.15,0,0,306.09,1.0,1.0,0.56,306.57,297.15,293.15,0,0,306.09,1.0,1.0,0.41,306.04,297.15,293.15,0,0,306.09,1.0,1.0,0.56,305.71,297.15,293.15,0,0,306.09,1.0,1.0,2.66,306.09,291.15,306.12,298.23,306.12,306.48,306.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,98.38,0,13467.21,1,283.36,290.35,298.28,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18197700,306.54,297.15,293.15,0,0,306.17,1.0,1.0,0.53,306.72,297.15,293.15,0,0,306.17,1.0,1.0,0.56,306.63,297.15,293.15,0,0,306.17,1.0,1.0,0.41,306.1,297.15,293.15,0,0,306.17,1.0,1.0,0.56,305.76,297.15,293.15,0,0,306.17,1.0,1.0,2.66,306.17,291.15,306.18,298.22,306.18,306.53,306.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,47.45,0,13467.28,1,283.36,290.35,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18198000,306.56,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.74,297.15,293.15,0,0,306.16,1.0,1.0,0.56,306.67,297.15,293.15,0,0,306.16,1.0,1.0,0.41,306.13,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.79,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,298.23,306.15,306.56,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.32,1,283.36,290.35,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18198300,306.56,297.15,293.15,0,0,306.07,1.0,1.0,0.53,306.74,297.15,293.15,0,0,306.07,1.0,1.0,0.56,306.68,297.15,293.15,0,0,306.07,1.0,1.0,0.41,306.14,297.15,293.15,0,0,306.07,1.0,1.0,0.56,305.79,297.15,293.15,0,0,306.07,1.0,1.0,2.66,306.07,291.15,306.05,298.23,306.05,306.56,306.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.36,1,283.35,290.35,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18198600,306.54,297.15,293.15,0,0,305.94,1.0,1.0,0.53,306.73,297.15,293.15,0,0,305.94,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.94,1.0,1.0,0.41,306.12,297.15,293.15,0,0,305.94,1.0,1.0,0.56,305.78,297.15,293.15,0,0,305.94,1.0,1.0,2.66,305.94,291.15,305.91,298.2,305.91,306.55,305.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,283.35,290.35,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
