time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198900,306.51,297.15,293.15,0,0,305.78,1.0,1.0,0.53,306.7,297.15,293.15,0,0,305.78,1.0,1.0,0.56,306.68,297.15,293.15,0,0,305.78,1.0,1.0,0.41,306.09,297.15,293.15,0,0,305.78,1.0,1.0,0.56,305.75,297.15,293.15,0,0,305.78,1.0,1.0,2.66,305.78,291.15,305.75,298.15,305.75,306.53,305.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.4,1,283.35,290.35,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18199200,306.47,297.15,293.15,0,0,305.6,1.0,1.0,0.53,306.67,297.15,293.15,0,0,305.6,1.0,1.0,0.56,306.66,297.15,293.15,0,0,305.6,1.0,1.0,0.41,306.05,297.15,293.15,0,0,305.6,1.0,1.0,0.56,305.72,297.15,293.15,0,0,305.6,1.0,1.0,2.66,305.6,291.15,305.57,298.09,305.57,306.5,305.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.42,1,283.35,290.35,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18199500,306.43,297.15,293.15,0,0,305.41,1.0,1.0,0.53,306.63,297.15,293.15,0,0,305.41,1.0,1.0,0.56,306.63,297.15,293.15,0,0,305.41,1.0,1.0,0.41,306.01,297.15,293.15,0,0,305.41,1.0,1.0,0.56,305.68,297.15,293.15,0,0,305.41,1.0,1.0,2.66,305.41,291.15,305.38,298.02,305.38,306.46,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.43,1,283.35,290.35,298.14,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18199800,306.37,297.15,293.15,0,0,305.21,1.0,1.0,0.53,306.58,297.15,293.15,0,0,305.21,1.0,1.0,0.56,306.6,297.15,293.15,0,0,305.21,1.0,1.0,0.41,305.96,297.15,293.15,0,0,305.21,1.0,1.0,0.56,305.63,297.15,293.15,0,0,305.21,1.0,1.0,2.66,305.21,291.15,305.17,297.94,305.18,306.42,305.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.43,1,283.35,290.35,298.08,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18200100,306.32,297.15,293.15,0,0,305.01,1.0,1.0,0.53,306.53,297.15,293.15,0,0,305.01,1.0,1.0,0.56,306.57,297.15,293.15,0,0,305.01,1.0,1.0,0.41,305.9,297.15,293.15,0,0,305.01,1.0,1.0,0.56,305.59,297.15,293.15,0,0,305.01,1.0,1.0,2.66,305.01,291.15,304.97,297.86,304.97,306.37,305.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.43,1,283.35,290.35,298.02,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18200400,306.26,297.15,293.15,0,0,304.81,1.0,1.0,0.53,306.48,297.15,293.15,0,0,304.81,1.0,1.0,0.56,306.53,297.15,293.15,0,0,304.81,1.0,1.0,0.41,305.85,297.15,293.15,0,0,304.81,1.0,1.0,0.56,305.53,297.15,293.15,0,0,304.81,1.0,1.0,2.66,304.81,291.15,304.77,297.79,304.77,306.32,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.42,1,283.35,290.35,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18200700,306.21,297.15,293.15,0,0,304.62,1.0,1.0,0.53,306.43,297.15,293.15,0,0,304.62,1.0,1.0,0.56,306.5,297.15,293.15,0,0,304.62,1.0,1.0,0.41,305.79,297.15,293.15,0,0,304.62,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.62,1.0,1.0,2.66,304.62,291.15,304.58,297.73,304.59,306.27,304.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.41,1,283.35,290.35,297.89,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18201000,306.16,297.15,293.15,0,0,304.44,1.0,1.0,0.53,306.38,297.15,293.15,0,0,304.44,1.0,1.0,0.56,306.46,297.15,293.15,0,0,304.44,1.0,1.0,0.41,305.74,297.15,293.15,0,0,304.44,1.0,1.0,0.56,305.43,297.15,293.15,0,0,304.44,1.0,1.0,2.66,304.44,291.15,304.41,297.68,304.41,306.23,304.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,283.35,290.35,297.83,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18201300,306.11,297.15,293.15,0,0,304.29,1.0,1.0,0.53,306.33,297.15,293.15,0,0,304.29,1.0,1.0,0.56,306.43,297.15,293.15,0,0,304.29,1.0,1.0,0.41,305.69,297.15,293.15,0,0,304.29,1.0,1.0,0.56,305.39,297.15,293.15,0,0,304.29,1.0,1.0,2.66,304.29,291.15,304.27,297.65,304.27,306.18,304.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.36,1,283.35,290.35,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18201600,306.06,297.15,293.15,0,0,304.17,1.0,1.0,0.53,306.29,297.15,293.15,0,0,304.17,1.0,1.0,0.56,306.4,297.15,293.15,0,0,304.17,1.0,1.0,0.41,305.65,297.15,293.15,0,0,304.17,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.17,1.0,1.0,2.66,304.17,291.15,304.15,297.65,304.15,306.14,304.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.32,1,283.35,290.35,297.74,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18201900,306.02,297.15,293.15,0,0,304.07,1.0,1.0,0.53,306.25,297.15,293.15,0,0,304.07,1.0,1.0,0.56,306.37,297.15,293.15,0,0,304.07,1.0,1.0,0.41,305.61,297.15,293.15,0,0,304.07,1.0,1.0,0.56,305.31,297.15,293.15,0,0,304.07,1.0,1.0,2.66,304.07,291.15,304.06,297.67,304.06,306.11,304.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.27,1,283.35,290.35,297.71,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18202200,305.99,297.15,293.15,0,0,303.99,1.0,1.0,0.53,306.22,297.15,293.15,0,0,303.99,1.0,1.0,0.56,306.34,297.15,293.15,0,0,303.99,1.0,1.0,0.41,305.58,297.15,293.15,0,0,303.99,1.0,1.0,0.56,305.28,297.15,293.15,0,0,303.99,1.0,1.0,2.66,303.99,291.15,303.97,297.69,303.97,306.08,303.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.2,1,283.35,290.35,297.7,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18202500,305.96,297.15,293.15,0,0,303.91,1.0,1.0,0.53,306.19,297.15,293.15,0,0,303.91,1.0,1.0,0.56,306.32,297.15,293.15,0,0,303.91,1.0,1.0,0.41,305.56,297.15,293.15,0,0,303.91,1.0,1.0,0.56,305.25,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,303.9,297.73,303.9,306.05,303.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.1,1,283.35,290.35,297.71,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18202800,305.93,297.15,293.15,0,0,303.84,1.0,1.0,0.53,306.16,297.15,293.15,0,0,303.84,1.0,1.0,0.56,306.3,297.15,293.15,0,0,303.84,1.0,1.0,0.41,305.53,297.15,293.15,0,0,303.84,1.0,1.0,0.56,305.22,297.15,293.15,0,0,303.84,1.0,1.0,2.66,303.84,291.15,303.82,297.76,303.82,306.03,303.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.99,1,283.35,290.35,297.72,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18203100,305.9,297.15,293.15,0,0,303.77,1.0,1.0,0.53,306.14,297.15,293.15,0,0,303.77,1.0,1.0,0.56,306.28,297.15,293.15,0,0,303.77,1.0,1.0,0.41,305.51,297.15,293.15,0,0,303.77,1.0,1.0,0.56,305.2,297.15,293.15,0,0,303.77,1.0,1.0,2.66,303.77,291.15,303.76,297.8,303.76,306.0,303.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.35,290.36,297.74,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18203400,305.87,297.15,293.15,0,0,303.7,1.0,1.0,0.53,306.11,297.15,293.15,0,0,303.7,1.0,1.0,0.56,306.25,297.15,293.15,0,0,303.7,1.0,1.0,0.41,305.49,297.15,293.15,0,0,303.7,1.0,1.0,0.56,305.17,297.15,293.15,0,0,303.7,1.0,1.0,2.66,303.7,291.15,303.69,297.84,303.69,305.98,303.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.35,290.36,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18203700,305.84,297.15,293.15,0,0,303.63,1.0,1.0,0.53,306.08,297.15,293.15,0,0,303.63,1.0,1.0,0.56,306.23,297.15,293.15,0,0,303.63,1.0,1.0,0.41,305.46,297.15,293.15,0,0,303.63,1.0,1.0,0.56,305.15,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,303.62,297.88,303.62,305.95,303.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.63,1,283.35,290.36,297.8,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18204000,305.82,297.15,293.15,0,0,303.56,1.0,1.0,0.53,306.06,297.15,293.15,0,0,303.56,1.0,1.0,0.56,306.21,297.15,293.15,0,0,303.56,1.0,1.0,0.41,305.44,297.15,293.15,0,0,303.56,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.56,1.0,1.0,2.66,303.56,291.15,303.54,297.92,303.54,305.92,303.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.48,1,283.35,290.36,297.84,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18204300,305.78,297.15,293.15,0,0,303.47,1.0,1.0,0.53,306.03,297.15,293.15,0,0,303.47,1.0,1.0,0.56,306.19,297.15,293.15,0,0,303.47,1.0,1.0,0.41,305.41,297.15,293.15,0,0,303.47,1.0,1.0,0.56,305.09,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,303.46,297.95,303.46,305.9,303.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.35,290.36,297.87,297.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18204600,305.75,297.15,293.15,0,0,303.39,1.0,1.0,0.53,306.0,297.15,293.15,0,0,303.39,1.0,1.0,0.56,306.16,297.15,293.15,0,0,303.39,1.0,1.0,0.41,305.39,297.15,293.15,0,0,303.39,1.0,1.0,0.56,305.06,297.15,293.15,0,0,303.39,1.0,1.0,2.66,303.39,291.15,303.37,297.97,303.37,305.87,303.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.27,1,283.35,290.36,297.9,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18204900,305.71,297.15,293.15,0,0,303.28,1.0,1.0,0.53,305.96,297.15,293.15,0,0,303.28,1.0,1.0,0.56,306.13,297.15,293.15,0,0,303.28,1.0,1.0,0.41,305.36,297.15,293.15,0,0,303.28,1.0,1.0,0.56,305.02,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.27,297.99,303.27,305.83,303.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.35,290.36,297.93,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18205200,305.67,297.15,293.15,0,0,303.17,1.0,1.0,0.53,305.93,297.15,293.15,0,0,303.17,1.0,1.0,0.56,306.1,297.15,293.15,0,0,303.17,1.0,1.0,0.41,305.32,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.98,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.15,297.99,303.15,305.8,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.35,290.36,297.95,297.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18205500,305.62,297.15,293.15,0,0,303.04,1.0,1.0,0.53,305.88,297.15,293.15,0,0,303.04,1.0,1.0,0.56,306.05,297.15,293.15,0,0,303.04,1.0,1.0,0.41,305.28,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.02,298.01,303.02,305.75,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.35,290.36,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18205800,305.57,297.15,293.15,0,0,302.89,1.0,1.0,0.53,305.83,297.15,293.15,0,0,302.89,1.0,1.0,0.56,306.0,297.15,293.15,0,0,302.89,1.0,1.0,0.41,305.24,297.15,293.15,0,0,302.89,1.0,1.0,0.56,304.88,297.15,293.15,0,0,302.89,1.0,1.0,2.66,302.89,291.15,302.86,298.08,302.86,305.7,302.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.0,1,283.35,290.36,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18206100,305.51,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.78,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.95,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.19,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.82,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,302.7,298.18,302.7,305.65,302.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.99,1,283.35,290.36,298.04,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18206400,305.45,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.72,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.89,297.15,293.15,0,0,302.55,1.0,1.0,0.41,305.13,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.76,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.52,298.3,302.52,305.59,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.35,290.36,298.11,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18206700,305.38,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.83,297.15,293.15,0,0,302.37,1.0,1.0,0.41,305.07,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.69,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,302.34,298.43,302.34,305.53,302.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.34,290.36,298.2,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18207000,305.31,297.15,293.15,0,0,302.18,1.0,1.0,0.53,305.6,297.15,293.15,0,0,302.18,1.0,1.0,0.56,305.77,297.15,293.15,0,0,302.18,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.63,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.15,298.57,302.15,305.46,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.34,290.36,298.31,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18207300,305.24,297.15,293.15,0,0,302.0,1.0,1.0,0.53,305.54,297.15,293.15,0,0,302.0,1.0,1.0,0.56,305.71,297.15,293.15,0,0,302.0,1.0,1.0,0.41,304.96,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.56,297.15,293.15,0,0,302.0,1.0,1.0,2.66,301.99,291.15,301.96,298.7,301.96,305.4,301.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.34,290.36,298.42,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18207600,305.18,297.15,293.15,0,0,301.81,1.0,1.0,0.53,305.47,297.15,293.15,0,0,301.81,1.0,1.0,0.56,305.65,297.15,293.15,0,0,301.81,1.0,1.0,0.41,304.9,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.5,297.15,293.15,0,0,301.81,1.0,1.0,2.66,301.81,291.15,301.78,298.81,301.78,305.34,301.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.34,290.36,298.54,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18207900,305.11,297.15,293.15,0,0,301.63,1.0,1.0,0.53,305.41,297.15,293.15,0,0,301.63,1.0,1.0,0.56,305.58,297.15,293.15,0,0,301.63,1.0,1.0,0.41,304.84,297.15,293.15,0,0,301.63,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.63,1.0,1.0,2.66,301.63,291.15,301.6,298.89,301.6,305.27,301.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.34,290.36,298.64,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18208200,305.04,297.15,293.15,0,0,301.47,1.0,1.0,0.53,305.35,297.15,293.15,0,0,301.47,1.0,1.0,0.56,305.52,297.15,293.15,0,0,301.47,1.0,1.0,0.41,304.78,297.15,293.15,0,0,301.47,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,301.44,298.95,301.44,305.21,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.34,290.36,298.74,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18208500,304.98,297.15,293.15,0,0,301.31,1.0,1.0,0.53,305.29,297.15,293.15,0,0,301.31,1.0,1.0,0.56,305.46,297.15,293.15,0,0,301.31,1.0,1.0,0.41,304.73,297.15,293.15,0,0,301.31,1.0,1.0,0.56,304.32,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,301.28,298.96,301.29,305.15,301.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.34,290.36,298.81,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18208800,304.92,297.15,293.15,0,0,301.17,1.0,1.0,0.53,305.24,297.15,293.15,0,0,301.17,1.0,1.0,0.56,305.4,297.15,293.15,0,0,301.17,1.0,1.0,0.41,304.67,297.15,293.15,0,0,301.17,1.0,1.0,0.56,304.27,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,301.15,298.94,301.15,305.09,301.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.34,290.36,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18209100,304.86,297.15,293.15,0,0,301.05,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.05,1.0,1.0,0.56,305.34,297.15,293.15,0,0,301.05,1.0,1.0,0.41,304.62,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.22,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,301.03,298.88,301.03,305.04,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.34,290.36,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18209400,304.81,297.15,293.15,0,0,300.95,1.0,1.0,0.53,305.14,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.29,297.15,293.15,0,0,300.95,1.0,1.0,0.41,304.58,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.17,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.93,298.81,300.93,304.99,300.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.34,290.36,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18209700,304.76,297.15,293.15,0,0,300.86,1.0,1.0,0.53,305.09,297.15,293.15,0,0,300.86,1.0,1.0,0.56,305.23,297.15,293.15,0,0,300.86,1.0,1.0,0.41,304.53,297.15,293.15,0,0,300.86,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,300.85,298.73,300.85,304.94,300.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.34,290.36,298.83,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18210000,304.72,297.15,293.15,0,0,300.78,1.0,1.0,0.53,305.05,297.15,293.15,0,0,300.78,1.0,1.0,0.56,305.18,297.15,293.15,0,0,300.78,1.0,1.0,0.41,304.49,297.15,293.15,0,0,300.78,1.0,1.0,0.56,304.09,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,300.77,298.65,300.77,304.89,300.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.34,290.36,298.78,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18210300,304.68,297.15,293.15,0,0,300.71,1.0,1.0,0.53,305.0,297.15,293.15,0,0,300.71,1.0,1.0,0.56,305.13,297.15,293.15,0,0,300.71,1.0,1.0,0.41,304.45,297.15,293.15,0,0,300.71,1.0,1.0,0.56,304.05,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,300.7,298.56,300.7,304.85,300.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.34,290.36,298.72,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18210600,304.63,297.15,293.15,0,0,300.64,1.0,1.0,0.53,304.96,297.15,293.15,0,0,300.64,1.0,1.0,0.56,305.09,297.15,293.15,0,0,300.64,1.0,1.0,0.41,304.41,297.15,293.15,0,0,300.64,1.0,1.0,0.56,304.02,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,300.63,298.47,300.63,304.81,300.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.34,290.36,298.65,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18210900,304.59,297.15,293.15,0,0,300.57,1.0,1.0,0.53,304.93,297.15,293.15,0,0,300.57,1.0,1.0,0.56,305.04,297.15,293.15,0,0,300.57,1.0,1.0,0.41,304.38,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,300.56,298.38,300.56,304.77,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.34,290.36,298.57,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18211200,304.55,297.15,293.15,0,0,300.51,1.0,1.0,0.53,304.89,297.15,293.15,0,0,300.51,1.0,1.0,0.56,305.0,297.15,293.15,0,0,300.51,1.0,1.0,0.41,304.34,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.5,298.29,300.5,304.73,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.04,1,283.34,290.36,298.49,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18211500,304.51,297.15,293.15,0,0,300.44,1.0,1.0,0.53,304.85,297.15,293.15,0,0,300.44,1.0,1.0,0.56,304.95,297.15,293.15,0,0,300.44,1.0,1.0,0.41,304.3,297.15,293.15,0,0,300.44,1.0,1.0,0.56,303.92,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,300.42,298.2,300.42,304.69,300.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.78,1,283.34,290.36,298.41,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18211800,304.47,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.81,297.15,293.15,0,0,300.36,1.0,1.0,0.56,304.91,297.15,293.15,0,0,300.36,1.0,1.0,0.41,304.27,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,300.34,298.12,300.34,304.64,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.97,1,283.34,290.36,298.32,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18212100,304.43,297.15,293.15,0,0,300.27,1.0,1.0,0.53,304.77,297.15,293.15,0,0,300.27,1.0,1.0,0.56,304.86,297.15,293.15,0,0,300.27,1.0,1.0,0.41,304.23,297.15,293.15,0,0,300.27,1.0,1.0,0.56,303.84,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,300.25,298.05,300.25,304.6,300.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.34,1,283.34,290.36,298.24,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18212400,304.38,297.15,293.15,0,0,300.17,1.0,1.0,0.53,304.72,297.15,293.15,0,0,300.17,1.0,1.0,0.56,304.81,297.15,293.15,0,0,300.17,1.0,1.0,0.41,304.18,297.15,293.15,0,0,300.17,1.0,1.0,0.56,303.8,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,300.15,297.98,300.15,304.56,300.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.34,290.36,298.17,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18212700,305.22,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.68,1.0,1.0,0.0,305.55,303.15,285.15,0,0,301.7,1.0,1.0,0.0,304.73,303.15,285.15,0,0,301.57,1.0,1.0,0.0,304.55,303.15,285.15,0,0,301.49,1.0,1.0,0.0,301.81,303.15,300.03,297.91,304.11,304.22,300.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.64,410.0,6.65,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213000,305.58,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.68,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.7,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.57,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,301.81,303.15,299.88,297.83,304.11,304.22,300.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.82,410.0,0.12,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213300,305.76,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.63,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.65,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.45,1.0,1.0,0.0,301.75,303.15,299.71,297.73,304.12,304.23,300.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213600,305.85,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.62,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.64,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.44,1.0,1.0,0.0,301.74,303.15,299.53,297.63,304.12,304.23,300.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213900,305.9,303.15,285.15,0,0,301.54,1.0,1.0,0.0,306.01,303.15,285.15,0,0,301.6,1.0,1.0,0.0,306.14,303.15,285.15,0,0,301.62,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.42,1.0,1.0,0.0,301.71,303.15,299.34,297.51,304.12,304.24,300.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214200,305.92,303.15,285.15,0,0,301.54,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.6,1.0,1.0,0.0,306.2,303.15,285.15,0,0,301.62,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.42,1.0,1.0,0.0,301.71,303.15,299.15,297.4,304.12,304.23,300.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.07,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214500,305.93,303.15,285.15,0,0,301.54,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.6,1.0,1.0,0.0,306.23,303.15,285.15,0,0,301.62,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.42,1.0,1.0,0.0,301.72,303.15,298.96,297.27,304.12,304.23,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.04,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214800,305.92,303.15,285.15,0,0,301.54,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.6,1.0,1.0,0.0,306.23,303.15,285.15,0,0,301.62,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.42,1.0,1.0,0.0,301.71,303.15,298.77,297.15,304.12,304.23,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215100,305.94,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.24,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.59,297.04,304.13,304.24,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215400,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.24,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.42,296.93,304.13,304.24,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215700,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.24,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.27,296.83,304.13,304.24,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216000,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.24,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.15,296.74,304.13,304.24,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216300,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.24,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.06,296.68,304.13,304.24,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216600,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.23,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.02,296.64,304.13,304.24,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216900,305.95,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.23,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.01,296.64,304.13,304.24,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217200,305.95,303.15,285.15,0,0,301.52,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.23,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.03,296.65,304.13,304.24,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217500,305.94,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.22,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.06,296.67,304.13,304.24,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.1,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217800,305.94,303.15,285.15,0,0,301.52,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.58,1.0,1.0,0.0,306.22,303.15,285.15,0,0,301.6,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.69,303.15,298.11,296.7,304.13,304.24,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218100,305.94,303.15,285.15,0,0,301.52,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.21,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.69,303.15,298.16,296.73,304.13,304.24,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218400,305.94,303.15,285.15,0,0,301.53,1.0,1.0,0.0,306.03,303.15,285.15,0,0,301.59,1.0,1.0,0.0,306.2,303.15,285.15,0,0,301.61,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.7,303.15,298.2,296.76,304.13,304.24,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.22,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218700,305.94,303.15,285.15,0,0,301.51,1.0,1.0,0.0,306.03,303.15,285.15,0,0,301.57,1.0,1.0,0.0,306.18,303.15,285.15,0,0,301.59,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.68,303.15,298.23,296.79,304.13,304.24,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219000,305.93,303.15,285.15,0,0,301.51,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.58,1.0,1.0,0.0,306.16,303.15,285.15,0,0,301.6,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.68,303.15,298.23,296.79,304.13,304.24,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.07,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219300,305.93,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.57,1.0,1.0,0.0,306.15,303.15,285.15,0,0,301.59,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.69,303.15,298.21,296.78,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.03,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219600,305.93,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.57,1.0,1.0,0.0,306.14,303.15,285.15,0,0,301.59,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.69,303.15,298.15,296.74,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219900,305.92,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.57,1.0,1.0,0.0,306.14,303.15,285.15,0,0,301.59,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.69,303.15,298.04,296.67,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220200,305.92,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.15,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.89,296.57,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220500,305.91,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.15,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.7,296.45,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220800,305.91,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.16,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.48,296.31,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221100,305.9,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.16,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.26,296.16,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221400,305.89,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.15,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.02,296.01,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221700,305.89,303.15,285.15,0,0,301.5,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.14,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.8,295.86,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222000,305.88,303.15,285.15,0,0,301.49,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.14,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.59,295.72,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222300,305.88,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.13,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.42,295.6,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222600,305.88,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.12,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.27,295.51,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222900,305.87,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.98,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.12,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.18,295.45,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223200,305.87,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.97,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.11,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223500,305.86,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.97,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.1,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223800,305.86,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.96,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.1,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224100,305.85,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.96,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.09,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224400,305.85,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.95,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.09,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224700,305.84,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.95,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.08,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225000,305.84,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.94,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225300,305.83,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.94,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.07,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225600,305.83,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.93,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225900,305.82,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.93,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
