time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226200,305.82,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226500,305.81,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226800,305.81,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.91,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227100,305.8,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.03,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227400,305.8,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227700,305.79,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228000,305.78,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.01,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228300,305.77,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.88,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228600,305.76,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.87,303.15,285.15,0,0,301.56,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228900,305.76,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.85,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.66,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229200,305.76,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.83,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.98,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229500,305.76,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.02,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229800,305.75,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230100,305.74,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230400,305.74,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230700,305.73,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231000,305.73,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.12,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231300,305.72,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231600,305.71,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231900,305.71,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232200,305.7,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.02,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232500,305.69,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.91,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232800,305.69,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233100,305.69,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233400,305.69,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233700,305.68,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234000,305.68,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.88,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234300,305.67,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.87,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234600,305.67,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.87,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234900,305.66,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.86,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235200,305.66,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.86,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235500,305.65,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235800,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236100,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.72,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.84,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236400,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.84,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236700,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.83,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.67,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237000,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.83,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.66,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.08,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237300,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.82,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.66,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237600,305.63,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.66,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237900,305.62,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.55,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.57,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.66,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238200,305.62,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.59,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.69,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,1.1,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238500,305.61,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238800,305.6,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.01,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239100,305.59,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239400,305.59,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.16,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239700,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240000,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240300,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240600,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240900,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241200,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241500,305.59,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241800,305.59,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242100,305.59,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242400,305.58,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242700,305.58,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243000,305.57,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243300,305.57,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243600,305.56,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243900,305.55,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.73,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244200,305.55,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.73,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244500,305.54,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.72,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244800,305.54,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.72,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245100,305.53,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.71,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.13,295.42,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245400,305.53,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.08,295.39,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245700,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.99,295.36,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246000,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.89,295.32,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246300,305.51,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.77,295.28,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246600,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.58,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.65,295.24,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246900,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.53,295.19,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247200,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.41,295.16,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247500,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.56,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.31,295.13,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247800,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.55,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.22,295.12,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248100,305.47,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.17,295.12,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248400,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.15,295.15,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248700,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.16,295.16,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249000,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.19,295.19,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249300,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.24,295.24,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249600,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.3,295.3,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249900,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.37,295.37,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250200,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.46,295.46,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250500,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.56,295.56,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250800,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.67,295.67,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251100,305.47,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.78,295.78,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251400,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,295.9,295.9,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251700,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.03,296.03,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252000,305.51,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.15,296.15,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252300,305.53,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.29,296.24,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252600,305.55,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.45,296.32,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252900,305.57,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.63,296.38,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253200,305.6,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,296.82,296.44,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253500,305.63,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.55,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.01,296.49,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253800,305.65,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.56,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.21,296.53,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254100,305.68,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.41,296.56,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
