time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18254400,305.71,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.58,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.66,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.59,296.59,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254700,305.75,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.67,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.77,296.62,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255000,305.78,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.68,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,297.92,296.66,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255300,305.81,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.69,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,298.05,296.69,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255600,305.85,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,301.58,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.68,303.15,298.15,296.74,304.12,304.22,300.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.34,290.36,298.16,298.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255900,304.42,297.15,293.15,0,0,298.3,1.0,1.0,0.53,304.48,297.15,293.15,0,0,298.3,1.0,1.0,0.56,304.45,297.15,293.15,0,0,298.3,1.0,1.0,0.41,304.12,297.15,293.15,0,0,298.3,1.0,1.0,0.56,304.11,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,298.21,296.8,298.21,304.34,298.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.34,290.36,297.78,297.82,293.15,293.15,283.15,18886.22,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.53,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
18256200,304.05,297.15,293.15,0,0,298.25,1.0,1.0,0.53,304.06,297.15,293.15,0,0,298.25,1.0,1.0,0.56,304.03,297.15,293.15,0,0,298.25,1.0,1.0,0.41,303.72,297.15,293.15,0,0,298.25,1.0,1.0,0.56,303.61,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,298.24,296.86,298.24,303.94,298.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.34,290.36,297.48,297.5,293.15,293.15,283.15,18100.16,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
18256500,303.96,297.15,293.15,0,0,298.25,1.0,1.0,0.53,303.94,297.15,293.15,0,0,298.25,1.0,1.0,0.56,303.91,297.15,293.15,0,0,298.25,1.0,1.0,0.41,303.6,297.15,293.15,0,0,298.25,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,298.25,296.92,298.25,303.84,298.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.34,290.36,297.29,297.31,293.15,293.15,283.15,18012.34,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
18256800,303.94,297.15,293.15,0,0,298.23,1.0,1.0,0.53,303.89,297.15,293.15,0,0,298.23,1.0,1.0,0.56,303.85,297.15,293.15,0,0,298.23,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.23,1.0,1.0,0.56,303.41,297.15,293.15,0,0,298.23,1.0,1.0,2.66,298.23,291.15,298.23,296.99,298.23,303.8,298.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.75,1,283.34,290.36,297.19,297.2,293.15,293.15,283.15,18001.52,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18257100,303.93,297.15,293.15,0,0,298.21,1.0,1.0,0.53,303.85,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.81,297.15,293.15,0,0,298.21,1.0,1.0,0.41,303.52,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.37,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.2,291.15,298.2,297.05,298.2,303.77,298.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.76,1,283.34,290.36,297.14,297.14,293.15,293.15,283.15,18000.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18257400,303.92,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.83,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.78,297.15,293.15,0,0,298.17,1.0,1.0,0.41,303.49,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,298.16,297.12,298.16,303.75,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.8,1,283.34,290.36,297.13,297.13,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18257700,303.92,297.15,293.15,0,0,298.13,1.0,1.0,0.53,303.8,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.13,1.0,1.0,0.41,303.47,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,298.12,297.18,298.12,303.73,298.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.81,1,283.34,290.36,297.14,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18258000,303.91,297.15,293.15,0,0,298.09,1.0,1.0,0.53,303.77,297.15,293.15,0,0,298.09,1.0,1.0,0.56,303.72,297.15,293.15,0,0,298.09,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.09,1.0,1.0,0.56,303.29,297.15,293.15,0,0,298.09,1.0,1.0,2.66,298.09,291.15,298.09,297.23,298.09,303.72,298.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,0.0,0,13465.83,1,283.34,290.36,297.16,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18258300,303.91,297.15,293.15,0,0,298.07,1.0,1.0,0.53,303.75,297.15,293.15,0,0,298.07,1.0,1.0,0.56,303.7,297.15,293.15,0,0,298.07,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.07,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,298.07,297.29,298.07,303.7,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.91,1,283.33,290.36,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18258600,303.91,297.15,293.15,0,0,298.07,1.0,1.0,0.53,303.74,297.15,293.15,0,0,298.07,1.0,1.0,0.56,303.68,297.15,293.15,0,0,298.07,1.0,1.0,0.41,303.41,297.15,293.15,0,0,298.07,1.0,1.0,0.56,303.25,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,298.07,297.33,298.07,303.69,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.46,0,13465.98,1,283.33,290.36,297.23,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18258900,303.92,297.15,293.15,0,0,298.09,1.0,1.0,0.53,303.72,297.15,293.15,0,0,298.09,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.09,1.0,1.0,0.41,303.4,297.15,293.15,0,0,298.09,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.09,1.0,1.0,2.66,298.09,291.15,298.09,297.36,298.09,303.69,298.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,17.63,0,13466.0,1,283.33,290.36,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18259200,303.94,297.15,293.15,0,0,298.14,1.0,1.0,0.53,303.72,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.4,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,297.39,298.15,303.69,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,39.2,0,13466.01,1,283.33,290.36,297.31,297.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18259500,303.97,297.15,293.15,0,0,298.21,1.0,1.0,0.53,303.73,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.21,1.0,1.0,0.41,303.4,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,298.23,297.41,298.23,303.71,298.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,50.36,0,13466.02,1,283.33,290.36,297.34,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18259800,304.0,297.15,293.15,0,0,298.29,1.0,1.0,0.53,303.74,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.29,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,298.3,297.43,298.3,303.73,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,52.31,0,13466.01,1,283.33,290.36,297.37,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18260100,304.04,297.15,293.15,0,0,298.37,1.0,1.0,0.53,303.76,297.15,293.15,0,0,298.37,1.0,1.0,0.56,303.69,297.15,293.15,0,0,298.37,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.37,1.0,1.0,0.56,303.26,297.15,293.15,0,0,298.37,1.0,1.0,2.66,298.37,291.15,298.38,297.46,298.38,303.76,298.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,53.11,0,13465.99,1,283.33,290.36,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18260400,304.07,297.15,293.15,0,0,298.45,1.0,1.0,0.53,303.78,297.15,293.15,0,0,298.45,1.0,1.0,0.56,303.7,297.15,293.15,0,0,298.45,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.45,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,298.46,297.48,298.46,303.79,298.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,53.85,0,13465.96,1,283.33,290.36,297.42,297.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18260700,304.11,297.15,293.15,0,0,298.53,1.0,1.0,0.53,303.8,297.15,293.15,0,0,298.53,1.0,1.0,0.56,303.72,297.15,293.15,0,0,298.53,1.0,1.0,0.41,303.47,297.15,293.15,0,0,298.53,1.0,1.0,0.56,303.3,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,298.54,297.5,298.54,303.81,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,54.68,0,13465.94,1,283.33,290.36,297.44,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18261000,304.15,297.15,293.15,0,0,298.61,1.0,1.0,0.53,303.83,297.15,293.15,0,0,298.61,1.0,1.0,0.56,303.74,297.15,293.15,0,0,298.61,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.61,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.61,1.0,1.0,2.66,298.61,291.15,298.62,297.53,298.62,303.85,298.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,55.61,0,13465.92,1,283.33,290.36,297.47,297.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18261300,304.19,297.15,293.15,0,0,298.69,1.0,1.0,0.53,303.86,297.15,293.15,0,0,298.69,1.0,1.0,0.56,303.76,297.15,293.15,0,0,298.69,1.0,1.0,0.41,303.52,297.15,293.15,0,0,298.69,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.69,1.0,1.0,2.66,298.69,291.15,298.7,297.55,298.7,303.88,298.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,56.66,0,13465.91,1,283.33,290.36,297.49,297.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18261600,304.23,297.15,293.15,0,0,298.77,1.0,1.0,0.53,303.88,297.15,293.15,0,0,298.77,1.0,1.0,0.56,303.78,297.15,293.15,0,0,298.77,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.77,1.0,1.0,0.56,303.36,297.15,293.15,0,0,298.77,1.0,1.0,2.66,298.77,291.15,298.79,297.58,298.79,303.91,298.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,57.84,0,13465.9,1,283.33,290.36,297.52,297.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18261900,304.27,297.15,293.15,0,0,298.86,1.0,1.0,0.53,303.92,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.81,297.15,293.15,0,0,298.86,1.0,1.0,0.41,303.57,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.38,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.88,297.61,298.88,303.94,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,59.13,0,13465.9,1,283.33,290.36,297.54,297.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18262200,304.31,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.95,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.83,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.6,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.41,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,298.96,297.64,298.96,303.98,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,60.56,0,13465.9,1,283.33,290.36,297.57,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18262500,304.35,297.15,293.15,0,0,299.04,1.0,1.0,0.53,303.98,297.15,293.15,0,0,299.04,1.0,1.0,0.56,303.86,297.15,293.15,0,0,299.04,1.0,1.0,0.41,303.63,297.15,293.15,0,0,299.04,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,299.06,297.67,299.06,304.02,299.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,62.12,0,13465.91,1,283.33,290.36,297.6,297.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18262800,304.4,297.15,293.15,0,0,299.13,1.0,1.0,0.53,304.02,297.15,293.15,0,0,299.13,1.0,1.0,0.56,303.89,297.15,293.15,0,0,299.13,1.0,1.0,0.41,303.66,297.15,293.15,0,0,299.13,1.0,1.0,0.56,303.47,297.15,293.15,0,0,299.13,1.0,1.0,2.66,299.13,291.15,299.15,297.71,299.15,304.05,299.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,63.8,0,13465.93,1,283.33,290.36,297.63,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18263100,304.43,297.15,293.15,0,0,299.23,1.0,1.0,0.53,304.05,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.91,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.69,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,299.25,297.75,299.25,304.09,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,65.3,0,13465.95,1,283.33,290.36,297.67,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18263400,304.47,297.15,293.15,0,0,299.33,1.0,1.0,0.53,304.08,297.15,293.15,0,0,299.33,1.0,1.0,0.56,303.93,297.15,293.15,0,0,299.33,1.0,1.0,0.41,303.72,297.15,293.15,0,0,299.33,1.0,1.0,0.56,303.51,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,299.34,297.79,299.34,304.12,299.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,66.4,0,13465.98,1,283.33,290.36,297.7,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18263700,304.5,297.15,293.15,0,0,299.43,1.0,1.0,0.53,304.12,297.15,293.15,0,0,299.43,1.0,1.0,0.56,303.96,297.15,293.15,0,0,299.43,1.0,1.0,0.41,303.74,297.15,293.15,0,0,299.43,1.0,1.0,0.56,303.54,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,299.44,297.82,299.44,304.15,299.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,67.32,0,13466.0,1,283.33,290.36,297.74,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18264000,304.54,297.15,293.15,0,0,299.53,1.0,1.0,0.53,304.15,297.15,293.15,0,0,299.53,1.0,1.0,0.56,303.98,297.15,293.15,0,0,299.53,1.0,1.0,0.41,303.77,297.15,293.15,0,0,299.53,1.0,1.0,0.56,303.56,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,299.54,297.86,299.54,304.18,299.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,68.09,0,13466.04,1,283.33,290.36,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18264300,304.57,297.15,293.15,0,0,299.63,1.0,1.0,0.53,304.18,297.15,293.15,0,0,299.63,1.0,1.0,0.56,304.0,297.15,293.15,0,0,299.63,1.0,1.0,0.41,303.79,297.15,293.15,0,0,299.63,1.0,1.0,0.56,303.58,297.15,293.15,0,0,299.63,1.0,1.0,2.66,299.63,291.15,299.64,297.9,299.64,304.21,299.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,68.66,0,13466.07,1,283.33,290.36,297.81,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18264600,304.61,297.15,293.15,0,0,299.73,1.0,1.0,0.53,304.22,297.15,293.15,0,0,299.73,1.0,1.0,0.56,304.03,297.15,293.15,0,0,299.73,1.0,1.0,0.41,303.82,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.61,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,299.75,297.94,299.75,304.24,299.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,69.03,0,13466.1,1,283.33,290.36,297.85,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18264900,304.64,297.15,293.15,0,0,299.83,1.0,1.0,0.53,304.25,297.15,293.15,0,0,299.83,1.0,1.0,0.56,304.05,297.15,293.15,0,0,299.83,1.0,1.0,0.41,303.85,297.15,293.15,0,0,299.83,1.0,1.0,0.56,303.63,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,299.85,297.98,299.85,304.27,299.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,69.27,0,13466.14,1,283.33,290.36,297.89,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18265200,304.67,297.15,293.15,0,0,299.93,1.0,1.0,0.53,304.29,297.15,293.15,0,0,299.93,1.0,1.0,0.56,304.08,297.15,293.15,0,0,299.93,1.0,1.0,0.41,303.87,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.66,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,299.95,298.02,299.95,304.3,299.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,69.32,0,13466.18,1,283.33,290.36,297.93,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18265500,304.7,297.15,293.15,0,0,300.03,1.0,1.0,0.53,304.33,297.15,293.15,0,0,300.03,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.03,1.0,1.0,0.41,303.9,297.15,293.15,0,0,300.03,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,300.05,298.06,300.05,304.33,300.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,69.2,0,13466.22,1,283.33,290.36,297.97,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18265800,304.73,297.15,293.15,0,0,300.13,1.0,1.0,0.53,304.36,297.15,293.15,0,0,300.13,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.13,1.0,1.0,0.41,303.93,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,300.15,298.1,300.15,304.36,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,68.88,0,13466.26,1,283.33,290.36,298.01,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18266100,304.76,297.15,293.15,0,0,300.23,1.0,1.0,0.53,304.4,297.15,293.15,0,0,300.23,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.23,1.0,1.0,0.41,303.95,297.15,293.15,0,0,300.23,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,300.25,298.14,300.25,304.39,300.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,68.38,0,13466.31,1,283.33,290.36,298.04,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18266400,304.79,297.15,293.15,0,0,300.33,1.0,1.0,0.53,304.43,297.15,293.15,0,0,300.33,1.0,1.0,0.56,304.18,297.15,293.15,0,0,300.33,1.0,1.0,0.41,303.98,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,300.35,298.17,300.35,304.42,300.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,67.64,0,13466.36,1,283.33,290.36,298.08,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18266700,304.81,297.15,293.15,0,0,300.43,1.0,1.0,0.53,304.47,297.15,293.15,0,0,300.43,1.0,1.0,0.56,304.2,297.15,293.15,0,0,300.43,1.0,1.0,0.41,304.01,297.15,293.15,0,0,300.43,1.0,1.0,0.56,303.78,297.15,293.15,0,0,300.43,1.0,1.0,2.66,300.43,291.15,300.44,298.2,300.44,304.45,300.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,64.93,0,13466.41,1,283.33,290.36,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18267000,304.84,297.15,293.15,0,0,300.52,1.0,1.0,0.53,304.51,297.15,293.15,0,0,300.52,1.0,1.0,0.56,304.23,297.15,293.15,0,0,300.52,1.0,1.0,0.41,304.03,297.15,293.15,0,0,300.52,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,300.53,298.23,300.53,304.47,300.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,60.72,0,13466.47,1,283.32,290.36,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18267300,304.86,297.15,293.15,0,0,300.6,1.0,1.0,0.53,304.54,297.15,293.15,0,0,300.6,1.0,1.0,0.56,304.25,297.15,293.15,0,0,300.6,1.0,1.0,0.41,304.06,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.83,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,300.61,298.25,300.61,304.5,300.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,56.53,0,13466.53,1,283.32,290.36,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18267600,304.88,297.15,293.15,0,0,300.68,1.0,1.0,0.53,304.57,297.15,293.15,0,0,300.68,1.0,1.0,0.56,304.27,297.15,293.15,0,0,300.68,1.0,1.0,0.41,304.08,297.15,293.15,0,0,300.68,1.0,1.0,0.56,303.85,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,300.69,298.26,300.69,304.52,300.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,52.66,0,13466.59,1,283.32,290.36,298.21,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18267900,304.9,297.15,293.15,0,0,300.75,1.0,1.0,0.53,304.6,297.15,293.15,0,0,300.75,1.0,1.0,0.56,304.29,297.15,293.15,0,0,300.75,1.0,1.0,0.41,304.1,297.15,293.15,0,0,300.75,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,300.76,298.27,300.76,304.55,300.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,49.09,0,13466.65,1,283.32,290.36,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18268200,304.91,297.15,293.15,0,0,300.82,1.0,1.0,0.53,304.63,297.15,293.15,0,0,300.82,1.0,1.0,0.56,304.31,297.15,293.15,0,0,300.82,1.0,1.0,0.41,304.12,297.15,293.15,0,0,300.82,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.82,1.0,1.0,2.66,300.82,291.15,300.83,298.27,300.83,304.57,300.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,45.84,0,13466.72,1,283.32,290.36,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18268500,304.93,297.15,293.15,0,0,300.88,1.0,1.0,0.53,304.66,297.15,293.15,0,0,300.88,1.0,1.0,0.56,304.33,297.15,293.15,0,0,300.88,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.88,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,300.89,298.27,300.89,304.59,300.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,42.95,0,13466.79,1,283.32,290.36,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18268800,304.94,297.15,293.15,0,0,300.94,1.0,1.0,0.53,304.69,297.15,293.15,0,0,300.94,1.0,1.0,0.56,304.35,297.15,293.15,0,0,300.94,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.94,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.94,1.0,1.0,2.66,300.94,291.15,300.95,298.26,300.95,304.61,300.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,40.4,0,13466.87,1,283.32,290.36,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18269100,304.95,297.15,293.15,0,0,300.99,1.0,1.0,0.53,304.72,297.15,293.15,0,0,300.99,1.0,1.0,0.56,304.36,297.15,293.15,0,0,300.99,1.0,1.0,0.41,304.18,297.15,293.15,0,0,300.99,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,301.0,298.25,301.0,304.62,300.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,38.17,0,13466.95,1,283.32,290.36,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18269400,304.96,297.15,293.15,0,0,301.04,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.04,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.04,1.0,1.0,0.41,304.2,297.15,293.15,0,0,301.04,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.04,1.0,1.0,2.66,301.04,291.15,301.05,298.24,301.05,304.64,301.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,36.27,0,13467.03,1,283.32,290.36,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18269700,304.97,297.15,293.15,0,0,301.09,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.09,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.09,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,301.1,298.22,301.1,304.66,301.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,34.71,0,13467.11,1,283.32,290.36,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18270000,304.98,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.41,297.15,293.15,0,0,301.14,1.0,1.0,0.41,304.23,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,301.15,298.21,301.15,304.67,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,33.46,0,13467.2,1,283.32,290.36,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18270300,304.98,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.82,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.13,1.0,1.0,0.41,304.24,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.12,298.16,301.12,304.68,301.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.3,1,283.32,290.37,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18270600,304.96,297.15,293.15,0,0,300.98,1.0,1.0,0.53,304.82,297.15,293.15,0,0,300.98,1.0,1.0,0.56,304.41,297.15,293.15,0,0,300.98,1.0,1.0,0.41,304.24,297.15,293.15,0,0,300.98,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,300.95,298.07,300.95,304.67,300.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.41,1,283.32,290.37,298.18,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18270900,304.91,297.15,293.15,0,0,300.73,1.0,1.0,0.53,304.79,297.15,293.15,0,0,300.73,1.0,1.0,0.56,304.37,297.15,293.15,0,0,300.73,1.0,1.0,0.41,304.2,297.15,293.15,0,0,300.73,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.73,1.0,1.0,2.66,300.73,291.15,300.68,297.95,300.68,304.63,300.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.32,290.37,298.12,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18271200,304.83,297.15,293.15,0,0,300.39,1.0,1.0,0.53,304.75,297.15,293.15,0,0,300.39,1.0,1.0,0.56,304.31,297.15,293.15,0,0,300.39,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.39,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,300.33,297.79,300.33,304.57,300.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.23,410.0,0.0,0,13467.7,1,283.32,290.37,298.04,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18271500,304.74,297.15,293.15,0,0,299.99,1.0,1.0,0.53,304.68,297.15,293.15,0,0,299.99,1.0,1.0,0.56,304.23,297.15,293.15,0,0,299.99,1.0,1.0,0.41,304.08,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.8,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,299.92,297.62,299.93,304.49,299.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,0.0,0,13467.85,1,283.32,290.37,297.92,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18271800,304.64,297.15,293.15,0,0,299.57,1.0,1.0,0.53,304.61,297.15,293.15,0,0,299.57,1.0,1.0,0.56,304.14,297.15,293.15,0,0,299.57,1.0,1.0,0.41,303.99,297.15,293.15,0,0,299.57,1.0,1.0,0.56,303.7,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,299.5,297.43,299.5,304.4,299.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.16,410.0,0.0,0,13468.01,1,283.32,290.37,297.79,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18272100,304.53,297.15,293.15,0,0,299.16,1.0,1.0,0.53,304.53,297.15,293.15,0,0,299.16,1.0,1.0,0.56,304.05,297.15,293.15,0,0,299.16,1.0,1.0,0.41,303.9,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.6,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,299.09,297.24,299.09,304.31,299.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.13,410.0,0.0,0,13468.18,1,283.32,290.37,297.63,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18272400,304.42,297.15,293.15,0,0,298.78,1.0,1.0,0.53,304.45,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.95,297.15,293.15,0,0,298.78,1.0,1.0,0.41,303.82,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.5,297.15,293.15,0,0,298.78,1.0,1.0,2.66,298.77,291.15,298.71,297.06,298.71,304.22,298.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.08,410.0,0.0,0,13468.37,1,283.32,290.37,297.47,297.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18272700,304.32,297.15,293.15,0,0,298.45,1.0,1.0,0.53,304.38,297.15,293.15,0,0,298.45,1.0,1.0,0.56,303.87,297.15,293.15,0,0,298.45,1.0,1.0,0.41,303.74,297.15,293.15,0,0,298.45,1.0,1.0,0.56,303.42,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,298.4,296.91,298.4,304.13,298.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.06,410.0,0.0,0,13468.47,1,283.32,290.37,297.31,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18273000,304.24,297.15,293.15,0,0,298.22,1.0,1.0,0.53,304.32,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.8,297.15,293.15,0,0,298.22,1.0,1.0,0.41,303.67,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,298.18,296.79,298.18,304.06,298.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.06,410.0,0.0,0,13468.49,1,283.32,290.37,297.16,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18273300,304.18,297.15,293.15,0,0,298.1,1.0,1.0,0.53,304.28,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.1,1.0,1.0,0.41,303.63,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.29,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.09,296.73,298.09,304.01,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.05,410.0,0.0,0,13468.53,1,283.32,290.37,297.03,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18273600,304.15,297.15,293.15,0,0,298.14,1.0,1.0,0.53,304.26,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.73,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.6,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,296.74,298.15,303.99,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.04,410.0,38.48,0,13468.57,1,283.32,290.37,296.94,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18273900,304.14,297.15,293.15,0,0,298.29,1.0,1.0,0.53,304.27,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.72,297.15,293.15,0,0,298.29,1.0,1.0,0.41,303.6,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.26,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,298.32,296.8,298.32,303.98,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.04,410.0,105.29,0,13468.55,1,283.32,290.37,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18274200,304.16,297.15,293.15,0,0,298.49,1.0,1.0,0.53,304.29,297.15,293.15,0,0,298.49,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.49,1.0,1.0,0.41,303.63,297.15,293.15,0,0,298.49,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.49,1.0,1.0,2.66,298.49,291.15,298.52,296.9,298.52,304.01,298.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.07,410.0,135.95,0,13468.45,1,283.32,290.37,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18274500,304.19,297.15,293.15,0,0,298.72,1.0,1.0,0.53,304.33,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.79,297.15,293.15,0,0,298.72,1.0,1.0,0.41,303.66,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,298.76,297.01,298.76,304.04,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,157.81,0,13468.3,1,283.32,290.37,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18274800,304.23,297.15,293.15,0,0,298.97,1.0,1.0,0.53,304.37,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.83,297.15,293.15,0,0,298.97,1.0,1.0,0.41,303.71,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.36,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.98,291.15,299.02,297.15,299.02,304.08,298.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,174.48,0,13468.11,1,283.32,290.37,296.97,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18275100,304.28,297.15,293.15,0,0,299.25,1.0,1.0,0.53,304.42,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.89,297.15,293.15,0,0,299.25,1.0,1.0,0.41,303.76,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,299.3,297.3,299.3,304.14,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.19,410.0,186.37,0,13467.9,1,283.32,290.37,297.06,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18275400,304.34,297.15,293.15,0,0,299.54,1.0,1.0,0.53,304.48,297.15,293.15,0,0,299.54,1.0,1.0,0.56,303.95,297.15,293.15,0,0,299.54,1.0,1.0,0.41,303.82,297.15,293.15,0,0,299.54,1.0,1.0,0.56,303.47,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,299.59,297.45,299.59,304.19,299.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,193.56,0,13467.69,1,283.31,290.37,297.17,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18275700,304.4,297.15,293.15,0,0,299.83,1.0,1.0,0.53,304.54,297.15,293.15,0,0,299.83,1.0,1.0,0.56,304.02,297.15,293.15,0,0,299.83,1.0,1.0,0.41,303.88,297.15,293.15,0,0,299.83,1.0,1.0,0.56,303.54,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,299.88,297.61,299.88,304.25,299.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,196.22,0,13467.5,1,283.31,290.37,297.29,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18276000,304.46,297.15,293.15,0,0,300.12,1.0,1.0,0.53,304.6,297.15,293.15,0,0,300.12,1.0,1.0,0.56,304.08,297.15,293.15,0,0,300.12,1.0,1.0,0.41,303.94,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,300.17,297.76,300.17,304.32,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,194.36,0,13467.32,1,283.31,290.37,297.42,297.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18276300,304.52,297.15,293.15,0,0,300.4,1.0,1.0,0.53,304.66,297.15,293.15,0,0,300.4,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.4,1.0,1.0,0.41,304.0,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.67,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,300.45,297.9,300.45,304.38,300.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,187.91,0,13467.18,1,283.31,290.37,297.56,297.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18276600,304.58,297.15,293.15,0,0,300.66,1.0,1.0,0.53,304.72,297.15,293.15,0,0,300.66,1.0,1.0,0.56,304.22,297.15,293.15,0,0,300.66,1.0,1.0,0.41,304.07,297.15,293.15,0,0,300.66,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,300.71,298.03,300.71,304.44,300.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,176.68,0,13467.07,1,283.31,290.37,297.7,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18276900,304.64,297.15,293.15,0,0,300.9,1.0,1.0,0.53,304.77,297.15,293.15,0,0,300.9,1.0,1.0,0.56,304.29,297.15,293.15,0,0,300.9,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.79,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,300.94,298.13,300.94,304.5,300.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,160.49,0,13467.0,1,283.31,290.37,297.82,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18277200,304.7,297.15,293.15,0,0,301.11,1.0,1.0,0.53,304.82,297.15,293.15,0,0,301.11,1.0,1.0,0.56,304.35,297.15,293.15,0,0,301.11,1.0,1.0,0.41,304.19,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,301.15,298.21,301.15,304.56,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,139.96,0,13466.97,1,283.31,290.37,297.94,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18277500,304.77,297.15,293.15,0,0,301.31,1.0,1.0,0.53,304.89,297.15,293.15,0,0,301.31,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.31,1.0,1.0,0.41,304.26,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,301.34,298.27,301.34,304.63,301.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,130.8,0,13466.99,1,283.31,290.37,298.04,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18277800,304.82,297.15,293.15,0,0,301.5,1.0,1.0,0.53,304.93,297.15,293.15,0,0,301.5,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.5,1.0,1.0,0.41,304.32,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,301.54,298.34,301.53,304.68,301.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,131.81,0,13467.03,1,283.31,290.37,298.13,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18278100,304.87,297.15,293.15,0,0,301.7,1.0,1.0,0.53,304.98,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.53,297.15,293.15,0,0,301.7,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.7,1.0,1.0,2.66,301.7,291.15,301.73,298.4,301.73,304.73,301.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,132.8,0,13467.11,1,283.31,290.37,298.21,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18278400,304.93,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.93,298.46,301.93,304.78,301.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,132.35,0,13467.21,1,283.31,290.37,298.29,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18278700,304.98,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.06,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.64,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.48,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,302.12,298.52,302.12,304.83,302.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,130.21,0,13467.32,1,283.31,290.37,298.36,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18279000,305.03,297.15,293.15,0,0,302.27,1.0,1.0,0.53,305.11,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.69,297.15,293.15,0,0,302.27,1.0,1.0,0.41,304.54,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.2,297.15,293.15,0,0,302.27,1.0,1.0,2.66,302.27,291.15,302.31,298.57,302.31,304.88,302.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,126.34,0,13467.42,1,283.31,290.37,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18279300,305.08,297.15,293.15,0,0,302.45,1.0,1.0,0.53,305.15,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.74,297.15,293.15,0,0,302.45,1.0,1.0,0.41,304.59,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.48,298.62,302.48,304.93,302.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,120.63,0,13467.51,1,283.31,290.37,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18279600,305.13,297.15,293.15,0,0,302.62,1.0,1.0,0.53,305.19,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.8,297.15,293.15,0,0,302.62,1.0,1.0,0.41,304.64,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,302.65,298.65,302.65,304.98,302.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,113.2,0,13467.52,1,283.31,290.37,298.53,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18279900,305.18,297.15,293.15,0,0,302.78,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.78,1.0,1.0,0.56,304.84,297.15,293.15,0,0,302.78,1.0,1.0,0.41,304.69,297.15,293.15,0,0,302.78,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.78,1.0,1.0,2.66,302.78,291.15,302.8,298.67,302.8,305.03,302.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,103.98,0,13467.43,1,283.31,290.37,298.58,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18280200,305.22,297.15,293.15,0,0,302.91,1.0,1.0,0.53,305.28,297.15,293.15,0,0,302.91,1.0,1.0,0.56,304.89,297.15,293.15,0,0,302.91,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.91,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.91,1.0,1.0,2.66,302.91,291.15,302.94,298.68,302.94,305.07,302.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,93.04,0,13467.35,1,283.31,290.37,298.61,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18280500,305.27,297.15,293.15,0,0,303.03,1.0,1.0,0.53,305.31,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.03,1.0,1.0,0.41,304.78,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.05,298.68,303.05,305.11,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,80.36,0,13467.27,1,283.31,290.37,298.63,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18280800,305.3,297.15,293.15,0,0,303.13,1.0,1.0,0.53,305.35,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.97,297.15,293.15,0,0,303.13,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.5,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.15,298.65,303.15,305.15,303.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,65.97,0,13467.2,1,283.31,290.37,298.64,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
