time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18281100,305.33,297.15,293.15,0,0,303.21,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.21,1.0,1.0,0.56,305.01,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.86,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.54,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.23,298.62,303.23,305.18,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,53.35,0,13467.14,1,283.31,290.37,298.64,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18281400,305.36,297.15,293.15,0,0,303.28,1.0,1.0,0.53,305.4,297.15,293.15,0,0,303.28,1.0,1.0,0.56,305.04,297.15,293.15,0,0,303.28,1.0,1.0,0.41,304.89,297.15,293.15,0,0,303.28,1.0,1.0,0.56,304.57,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.29,298.58,303.29,305.21,303.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,42.99,0,13467.09,1,283.31,290.37,298.62,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18281700,305.38,297.15,293.15,0,0,303.32,1.0,1.0,0.53,305.42,297.15,293.15,0,0,303.32,1.0,1.0,0.56,305.06,297.15,293.15,0,0,303.32,1.0,1.0,0.41,304.91,297.15,293.15,0,0,303.32,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.32,1.0,1.0,2.66,303.32,291.15,303.33,298.54,303.33,305.23,303.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,33.12,0,13467.04,1,283.31,290.37,298.6,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18282000,305.4,297.15,293.15,0,0,303.36,1.0,1.0,0.53,305.44,297.15,293.15,0,0,303.36,1.0,1.0,0.56,305.08,297.15,293.15,0,0,303.36,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.36,1.0,1.0,0.56,304.61,297.15,293.15,0,0,303.36,1.0,1.0,2.66,303.36,291.15,303.36,298.51,303.36,305.25,303.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,23.48,0,13466.99,1,283.31,290.37,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18282300,305.41,297.15,293.15,0,0,303.38,1.0,1.0,0.53,305.45,297.15,293.15,0,0,303.38,1.0,1.0,0.56,305.1,297.15,293.15,0,0,303.38,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.38,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.38,1.0,1.0,2.66,303.38,291.15,303.38,298.46,303.38,305.26,303.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,14.29,0,13466.95,1,283.31,290.37,298.54,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18282600,305.42,297.15,293.15,0,0,303.38,1.0,1.0,0.53,305.46,297.15,293.15,0,0,303.38,1.0,1.0,0.56,305.11,297.15,293.15,0,0,303.38,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.38,1.0,1.0,0.56,304.64,297.15,293.15,0,0,303.38,1.0,1.0,2.66,303.38,291.15,303.38,298.41,303.38,305.27,303.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,5.27,0,13466.92,1,283.31,290.37,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18282900,305.42,297.15,293.15,0,0,303.38,1.0,1.0,0.53,305.47,297.15,293.15,0,0,303.38,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.38,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.38,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.38,1.0,1.0,2.66,303.38,291.15,303.37,298.36,303.37,305.28,303.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.31,290.37,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18283200,305.42,297.15,293.15,0,0,303.36,1.0,1.0,0.53,305.47,297.15,293.15,0,0,303.36,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.36,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.36,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.36,1.0,1.0,2.66,303.36,291.15,303.35,298.3,303.35,305.28,303.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.31,290.37,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18283500,305.42,297.15,293.15,0,0,303.32,1.0,1.0,0.53,305.46,297.15,293.15,0,0,303.32,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.32,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.32,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.32,1.0,1.0,2.66,303.32,291.15,303.32,298.24,303.32,305.28,303.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.85,1,283.31,290.37,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18283800,305.41,297.15,293.15,0,0,303.28,1.0,1.0,0.53,305.46,297.15,293.15,0,0,303.28,1.0,1.0,0.56,305.11,297.15,293.15,0,0,303.28,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.28,1.0,1.0,0.56,304.64,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.27,298.16,303.27,305.27,303.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.84,1,283.31,290.37,298.31,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18284100,305.39,297.15,293.15,0,0,303.23,1.0,1.0,0.53,305.45,297.15,293.15,0,0,303.23,1.0,1.0,0.56,305.1,297.15,293.15,0,0,303.23,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,303.22,298.08,303.22,305.26,303.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.84,1,283.3,290.37,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18284400,305.38,297.15,293.15,0,0,303.16,1.0,1.0,0.53,305.43,297.15,293.15,0,0,303.16,1.0,1.0,0.56,305.09,297.15,293.15,0,0,303.16,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.61,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.15,297.99,303.15,305.24,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.3,290.37,298.17,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18284700,305.35,297.15,293.15,0,0,303.09,1.0,1.0,0.53,305.41,297.15,293.15,0,0,303.09,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.09,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.08,297.89,303.08,305.22,303.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.81,1,283.3,290.37,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18285000,305.33,297.15,293.15,0,0,303.02,1.0,1.0,0.53,305.39,297.15,293.15,0,0,303.02,1.0,1.0,0.56,305.05,297.15,293.15,0,0,303.02,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.02,1.0,1.0,0.56,304.57,297.15,293.15,0,0,303.02,1.0,1.0,2.66,303.02,291.15,303.0,297.8,303.0,305.2,303.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.75,1,283.3,290.37,298.01,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18285300,305.31,297.15,293.15,0,0,302.94,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.94,1.0,1.0,0.56,305.04,297.15,293.15,0,0,302.94,1.0,1.0,0.41,304.9,297.15,293.15,0,0,302.94,1.0,1.0,0.56,304.55,297.15,293.15,0,0,302.94,1.0,1.0,2.66,302.94,291.15,302.93,297.71,302.93,305.18,302.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.67,1,283.3,290.37,297.92,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18285600,305.28,297.15,293.15,0,0,302.86,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.86,1.0,1.0,0.56,305.01,297.15,293.15,0,0,302.86,1.0,1.0,0.41,304.88,297.15,293.15,0,0,302.86,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.86,1.0,1.0,2.66,302.86,291.15,302.85,297.62,302.85,305.16,302.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.3,290.37,297.84,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18285900,305.26,297.15,293.15,0,0,302.79,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.79,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.5,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.77,297.54,302.77,305.14,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.3,290.37,297.75,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18286200,305.23,297.15,293.15,0,0,302.71,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.97,297.15,293.15,0,0,302.71,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.71,1.0,1.0,2.66,302.71,291.15,302.69,297.46,302.69,305.12,302.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.3,290.37,297.67,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18286500,305.2,297.15,293.15,0,0,302.62,1.0,1.0,0.53,305.29,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.95,297.15,293.15,0,0,302.62,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,302.61,297.38,302.61,305.09,302.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,283.3,290.37,297.59,297.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18286800,305.18,297.15,293.15,0,0,302.54,1.0,1.0,0.53,305.26,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.92,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,302.52,297.31,302.53,305.07,302.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.3,290.37,297.51,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18287100,305.15,297.15,293.15,0,0,302.45,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.9,297.15,293.15,0,0,302.45,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.44,297.25,302.44,305.04,302.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.3,290.37,297.43,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18287400,305.12,297.15,293.15,0,0,302.36,1.0,1.0,0.53,305.21,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.87,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,302.34,297.19,302.34,305.01,302.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.3,290.37,297.37,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18287700,305.08,297.15,293.15,0,0,302.27,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.85,297.15,293.15,0,0,302.27,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.27,1.0,1.0,2.66,302.27,291.15,302.25,297.14,302.25,304.98,302.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.3,290.37,297.3,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18288000,305.05,297.15,293.15,0,0,302.17,1.0,1.0,0.53,305.15,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.82,297.15,293.15,0,0,302.17,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,302.15,297.09,302.15,304.95,302.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.3,290.38,297.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18288300,305.02,297.15,293.15,0,0,302.07,1.0,1.0,0.53,305.12,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,302.05,297.06,302.05,304.92,302.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.3,290.38,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18288600,304.98,297.15,293.15,0,0,301.96,1.0,1.0,0.53,305.09,297.15,293.15,0,0,301.96,1.0,1.0,0.56,304.76,297.15,293.15,0,0,301.96,1.0,1.0,0.41,304.64,297.15,293.15,0,0,301.96,1.0,1.0,0.56,304.26,297.15,293.15,0,0,301.96,1.0,1.0,2.66,301.96,291.15,301.95,297.03,301.95,304.89,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.3,290.38,297.14,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18288900,304.95,297.15,293.15,0,0,301.86,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.86,1.0,1.0,0.56,304.72,297.15,293.15,0,0,301.86,1.0,1.0,0.41,304.61,297.15,293.15,0,0,301.86,1.0,1.0,0.56,304.23,297.15,293.15,0,0,301.86,1.0,1.0,2.66,301.86,291.15,301.84,297.01,301.84,304.86,301.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.12,1,283.3,290.38,297.1,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18289200,304.91,297.15,293.15,0,0,301.76,1.0,1.0,0.53,305.03,297.15,293.15,0,0,301.76,1.0,1.0,0.56,304.69,297.15,293.15,0,0,301.76,1.0,1.0,0.41,304.58,297.15,293.15,0,0,301.76,1.0,1.0,0.56,304.19,297.15,293.15,0,0,301.76,1.0,1.0,2.66,301.76,291.15,301.74,296.99,301.74,304.83,301.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.3,290.38,297.07,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18289500,304.87,297.15,293.15,0,0,301.65,1.0,1.0,0.53,305.0,297.15,293.15,0,0,301.65,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.65,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.65,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.65,1.0,1.0,2.66,301.65,291.15,301.63,296.99,301.63,304.79,301.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.3,290.38,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18289800,304.84,297.15,293.15,0,0,301.54,1.0,1.0,0.53,304.96,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.54,1.0,1.0,0.41,304.52,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,301.53,296.98,301.53,304.76,301.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.3,290.38,297.03,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18290100,304.8,297.15,293.15,0,0,301.44,1.0,1.0,0.53,304.93,297.15,293.15,0,0,301.44,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.44,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.44,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,301.42,296.99,301.42,304.72,301.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.3,290.38,297.01,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18290400,304.76,297.15,293.15,0,0,301.33,1.0,1.0,0.53,304.9,297.15,293.15,0,0,301.33,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.33,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.33,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,301.31,296.99,301.31,304.69,301.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.3,290.38,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18290700,304.72,297.15,293.15,0,0,301.22,1.0,1.0,0.53,304.86,297.15,293.15,0,0,301.22,1.0,1.0,0.56,304.52,297.15,293.15,0,0,301.22,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.22,1.0,1.0,0.56,304.03,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.21,291.15,301.2,297.0,301.2,304.65,301.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.21,1,283.3,290.38,297.0,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18291000,304.68,297.15,293.15,0,0,301.1,1.0,1.0,0.53,304.83,297.15,293.15,0,0,301.1,1.0,1.0,0.56,304.49,297.15,293.15,0,0,301.1,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.1,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,301.08,297.01,301.08,304.62,301.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.3,290.38,297.0,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18291300,304.64,297.15,293.15,0,0,300.99,1.0,1.0,0.53,304.79,297.15,293.15,0,0,300.99,1.0,1.0,0.56,304.45,297.15,293.15,0,0,300.99,1.0,1.0,0.41,304.36,297.15,293.15,0,0,300.99,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,300.97,297.02,300.97,304.58,300.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.3,290.38,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18291600,304.6,297.15,293.15,0,0,300.87,1.0,1.0,0.53,304.76,297.15,293.15,0,0,300.87,1.0,1.0,0.56,304.41,297.15,293.15,0,0,300.87,1.0,1.0,0.41,304.32,297.15,293.15,0,0,300.87,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.87,1.0,1.0,2.66,300.87,291.15,300.85,297.02,300.85,304.54,300.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.3,290.38,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18291900,304.56,297.15,293.15,0,0,300.75,1.0,1.0,0.53,304.72,297.15,293.15,0,0,300.75,1.0,1.0,0.56,304.37,297.15,293.15,0,0,300.75,1.0,1.0,0.41,304.28,297.15,293.15,0,0,300.75,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,300.73,297.03,300.73,304.5,300.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.3,290.38,297.02,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18292200,304.51,297.15,293.15,0,0,300.62,1.0,1.0,0.53,304.67,297.15,293.15,0,0,300.62,1.0,1.0,0.56,304.33,297.15,293.15,0,0,300.62,1.0,1.0,0.41,304.24,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.85,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.59,297.04,300.6,304.46,300.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.3,290.38,297.02,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18292500,304.46,297.15,293.15,0,0,300.48,1.0,1.0,0.53,304.63,297.15,293.15,0,0,300.48,1.0,1.0,0.56,304.28,297.15,293.15,0,0,300.48,1.0,1.0,0.41,304.2,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.8,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.45,297.05,300.46,304.41,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.12,1,283.29,290.38,297.03,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18292800,304.4,297.15,293.15,0,0,300.33,1.0,1.0,0.53,304.58,297.15,293.15,0,0,300.33,1.0,1.0,0.56,304.23,297.15,293.15,0,0,300.33,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,300.31,297.06,300.31,304.36,300.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.29,290.38,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18293100,304.35,297.15,293.15,0,0,300.19,1.0,1.0,0.53,304.53,297.15,293.15,0,0,300.19,1.0,1.0,0.56,304.18,297.15,293.15,0,0,300.19,1.0,1.0,0.41,304.1,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,300.16,297.07,300.16,304.31,300.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.29,290.38,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18293400,304.29,297.15,293.15,0,0,300.04,1.0,1.0,0.53,304.48,297.15,293.15,0,0,300.04,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.04,1.0,1.0,0.41,304.05,297.15,293.15,0,0,300.04,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.04,1.0,1.0,2.66,300.04,291.15,300.01,297.07,300.01,304.26,300.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.29,290.38,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18293700,304.23,297.15,293.15,0,0,299.88,1.0,1.0,0.53,304.42,297.15,293.15,0,0,299.88,1.0,1.0,0.56,304.08,297.15,293.15,0,0,299.88,1.0,1.0,0.41,304.0,297.15,293.15,0,0,299.88,1.0,1.0,0.56,303.61,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,299.86,297.08,299.86,304.2,299.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.29,290.38,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18294000,304.18,297.15,293.15,0,0,299.73,1.0,1.0,0.53,304.37,297.15,293.15,0,0,299.73,1.0,1.0,0.56,304.02,297.15,293.15,0,0,299.73,1.0,1.0,0.41,303.95,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.56,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,299.71,297.07,299.71,304.15,299.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.29,290.38,297.07,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18294300,304.12,297.15,293.15,0,0,299.59,1.0,1.0,0.53,304.32,297.15,293.15,0,0,299.59,1.0,1.0,0.56,303.97,297.15,293.15,0,0,299.59,1.0,1.0,0.41,303.9,297.15,293.15,0,0,299.59,1.0,1.0,0.56,303.51,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,299.56,297.07,299.56,304.1,299.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.29,290.38,297.07,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18294600,304.06,297.15,293.15,0,0,299.44,1.0,1.0,0.53,304.27,297.15,293.15,0,0,299.44,1.0,1.0,0.56,303.91,297.15,293.15,0,0,299.44,1.0,1.0,0.41,303.85,297.15,293.15,0,0,299.44,1.0,1.0,0.56,303.46,297.15,293.15,0,0,299.44,1.0,1.0,2.66,299.44,291.15,299.42,297.06,299.42,304.04,299.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.29,290.38,297.07,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18294900,304.0,297.15,293.15,0,0,299.3,1.0,1.0,0.53,304.22,297.15,293.15,0,0,299.3,1.0,1.0,0.56,303.86,297.15,293.15,0,0,299.3,1.0,1.0,0.41,303.8,297.15,293.15,0,0,299.3,1.0,1.0,0.56,303.41,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,299.28,297.05,299.28,303.99,299.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.29,290.38,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18295200,303.95,297.15,293.15,0,0,299.17,1.0,1.0,0.53,304.16,297.15,293.15,0,0,299.17,1.0,1.0,0.56,303.81,297.15,293.15,0,0,299.17,1.0,1.0,0.41,303.75,297.15,293.15,0,0,299.17,1.0,1.0,0.56,303.36,297.15,293.15,0,0,299.17,1.0,1.0,2.66,299.17,291.15,299.15,297.03,299.15,303.94,299.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.29,290.38,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18295500,303.9,297.15,293.15,0,0,299.05,1.0,1.0,0.53,304.12,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.76,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.7,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.32,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,299.03,297.01,299.03,303.89,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.29,290.38,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18295800,303.84,297.15,293.15,0,0,298.95,1.0,1.0,0.53,304.07,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.71,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.66,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,298.93,296.98,298.93,303.84,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.29,290.38,297.03,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18296100,303.8,297.15,293.15,0,0,298.86,1.0,1.0,0.53,304.02,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.86,1.0,1.0,0.41,303.61,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.84,296.96,298.84,303.79,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.12,1,283.29,290.38,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18296400,303.75,297.15,293.15,0,0,298.78,1.0,1.0,0.53,303.98,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.63,297.15,293.15,0,0,298.78,1.0,1.0,0.41,303.57,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.78,1.0,1.0,2.66,298.78,291.15,298.76,296.94,298.76,303.75,298.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.29,290.38,296.99,296.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18296700,303.71,297.15,293.15,0,0,298.7,1.0,1.0,0.53,303.94,297.15,293.15,0,0,298.7,1.0,1.0,0.56,303.58,297.15,293.15,0,0,298.7,1.0,1.0,0.41,303.54,297.15,293.15,0,0,298.7,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,298.69,296.91,298.69,303.71,298.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.29,290.38,296.97,296.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18297000,303.67,297.15,293.15,0,0,298.63,1.0,1.0,0.53,303.9,297.15,293.15,0,0,298.63,1.0,1.0,0.56,303.55,297.15,293.15,0,0,298.63,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.63,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,298.62,296.89,298.62,303.67,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.29,290.38,296.95,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18297300,303.63,297.15,293.15,0,0,298.56,1.0,1.0,0.53,303.86,297.15,293.15,0,0,298.56,1.0,1.0,0.56,303.51,297.15,293.15,0,0,298.56,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.56,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.56,1.0,1.0,2.66,298.56,291.15,298.55,296.86,298.55,303.63,298.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.29,290.38,296.92,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18297600,303.59,297.15,293.15,0,0,298.5,1.0,1.0,0.53,303.83,297.15,293.15,0,0,298.5,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.5,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.5,1.0,1.0,0.56,303.06,297.15,293.15,0,0,298.5,1.0,1.0,2.66,298.5,291.15,298.48,296.84,298.48,303.59,298.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.86,1,283.29,290.38,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18297900,303.54,297.15,293.15,0,0,298.43,1.0,1.0,0.53,303.79,297.15,293.15,0,0,298.43,1.0,1.0,0.56,303.43,297.15,293.15,0,0,298.43,1.0,1.0,0.41,303.39,297.15,293.15,0,0,298.43,1.0,1.0,0.56,303.03,297.15,293.15,0,0,298.43,1.0,1.0,2.66,298.43,291.15,298.41,296.81,298.41,303.56,298.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.72,1,283.29,290.38,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18298200,303.5,297.15,293.15,0,0,298.35,1.0,1.0,0.53,303.75,297.15,293.15,0,0,298.35,1.0,1.0,0.56,303.39,297.15,293.15,0,0,298.35,1.0,1.0,0.41,303.35,297.15,293.15,0,0,298.35,1.0,1.0,0.56,302.99,297.15,293.15,0,0,298.35,1.0,1.0,2.66,298.35,291.15,298.34,296.79,298.34,303.52,298.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.82,1,283.29,290.38,296.85,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18298500,303.46,297.15,293.15,0,0,298.26,1.0,1.0,0.53,303.71,297.15,293.15,0,0,298.26,1.0,1.0,0.56,303.35,297.15,293.15,0,0,298.26,1.0,1.0,0.41,303.31,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.96,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,298.25,296.76,298.25,303.48,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.22,1,283.29,290.38,296.83,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18298800,303.41,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.67,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.31,297.15,293.15,0,0,298.17,1.0,1.0,0.41,303.27,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.92,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,298.15,296.74,298.15,303.44,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.29,290.38,296.8,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18299100,304.45,303.15,285.15,0,0,299.13,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.14,1.0,1.0,0.0,304.2,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.07,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.8,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.27,303.15,298.02,296.71,303.07,303.23,298.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.48,404.15,7.92,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299400,304.83,303.15,285.15,0,0,299.13,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.14,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,299.09,1.0,1.0,0.0,299.27,303.15,297.86,296.67,303.07,303.23,298.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.68,410.0,0.19,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299700,304.97,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.13,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.09,1.0,1.0,0.0,299.26,303.15,297.67,296.63,303.08,303.23,298.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.87,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300000,305.04,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.23,303.15,297.46,296.57,303.08,303.23,298.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300300,305.1,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.1,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.23,303.15,297.24,296.51,303.08,303.23,298.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.1,410.0,0.04,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300600,305.15,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.08,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.04,1.0,1.0,0.0,299.18,303.15,297.02,296.45,303.09,303.24,298.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300900,305.21,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.03,1.0,1.0,0.0,299.17,303.15,296.8,296.38,303.09,303.24,298.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301200,305.25,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.02,1.0,1.0,0.0,299.17,303.15,296.6,296.32,303.09,303.24,298.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301500,305.28,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.02,1.0,1.0,0.0,299.16,303.15,296.43,296.26,303.09,303.24,298.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301800,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.02,1.0,1.0,0.0,299.15,303.15,296.29,296.21,303.09,303.24,298.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302100,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.06,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.02,1.0,1.0,0.0,299.15,303.15,296.19,296.17,303.09,303.24,298.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302400,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302700,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.14,296.14,303.09,303.24,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303000,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.13,296.13,303.09,303.24,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303300,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.13,296.13,303.09,303.24,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303600,305.32,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.13,296.13,303.09,303.24,298.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303900,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.13,296.13,303.09,303.24,298.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304200,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.14,296.14,303.09,303.24,298.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304500,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304800,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305100,305.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305400,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.16,296.16,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305700,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.16,296.16,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306000,305.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306300,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.14,296.14,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306600,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.14,296.14,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306900,305.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.13,296.13,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307200,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.12,296.12,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307500,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.11,296.11,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307800,305.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.11,296.11,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
