time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18308100,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.1,296.1,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308400,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.09,296.09,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308700,305.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.08,296.08,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309000,305.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.07,296.07,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309300,305.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.06,296.06,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309600,305.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.05,296.05,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309900,305.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.04,296.02,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310200,305.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.02,295.97,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310500,305.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.0,295.9,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310800,305.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.99,295.82,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311100,305.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.97,295.72,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311400,305.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.95,295.62,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311700,305.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.93,295.52,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312000,305.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.91,295.42,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312300,305.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.9,295.32,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312600,305.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.88,295.24,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312900,305.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.86,295.17,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313200,305.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.85,295.13,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313500,305.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.84,295.11,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313800,305.19,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.83,295.13,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314100,305.19,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.82,295.18,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314400,305.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.81,295.25,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314700,305.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.81,295.32,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315000,305.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.8,295.41,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315300,305.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.79,295.5,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315600,305.16,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.79,295.58,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315900,305.16,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.78,295.66,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316200,305.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.77,295.71,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316500,305.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.76,295.75,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316800,305.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.75,295.75,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317100,305.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.74,295.72,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317400,305.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.72,295.66,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317700,305.13,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.7,295.58,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318000,305.13,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.69,295.48,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318300,305.12,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.67,295.38,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318600,305.11,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.65,295.26,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318900,305.11,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.63,295.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319200,305.1,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.61,295.05,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319500,305.1,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.6,294.96,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319800,305.09,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.58,294.89,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320100,305.09,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.56,294.84,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320400,305.08,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.55,294.83,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320700,305.07,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.54,294.85,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321000,305.07,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.53,294.89,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321300,305.06,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.52,294.95,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321600,305.06,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.51,295.02,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321900,305.05,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.51,295.1,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322200,305.04,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.5,295.17,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322500,305.04,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.49,295.25,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322800,305.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.49,295.32,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323100,305.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.48,295.38,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323400,305.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.47,295.42,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323700,305.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.46,295.45,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324000,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.45,295.45,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324300,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.44,295.44,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324600,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.42,295.42,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324900,305.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.41,295.41,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325200,305.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.39,295.39,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325500,304.99,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.37,295.37,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325800,304.99,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.36,295.36,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326100,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.34,295.34,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326400,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.32,295.32,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326700,304.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.3,295.3,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327000,304.97,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.28,295.28,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327300,304.97,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.27,295.27,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327600,304.96,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.25,295.25,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327900,304.96,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.24,295.24,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328200,304.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.22,295.22,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328500,304.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.21,295.21,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328800,304.94,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.21,295.21,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329100,304.94,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.2,295.2,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329400,304.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.19,295.19,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329700,304.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.19,295.19,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330000,304.92,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.18,295.18,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330300,304.92,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.18,295.18,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330600,304.91,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.17,295.17,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330900,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.16,295.16,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331200,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.15,295.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331500,304.89,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.11,295.11,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331800,304.88,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.04,295.04,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332100,304.88,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.93,294.93,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332400,304.87,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.8,294.8,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332700,304.86,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.65,294.65,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333000,304.86,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.51,294.51,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333300,304.85,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.37,294.37,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333600,304.84,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.25,294.25,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333900,304.83,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.16,294.16,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334200,304.83,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.11,294.11,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334500,304.82,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.1,294.1,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334800,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.15,294.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335100,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.23,294.23,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335400,304.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.32,294.32,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335700,304.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.4,294.4,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336000,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.48,294.48,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
