time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18336300,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.42,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.57,294.57,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336600,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.41,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.65,294.65,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336900,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.73,294.73,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337200,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.38,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.82,294.82,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337500,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.37,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.9,294.9,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337800,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,294.98,294.98,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338100,304.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.35,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.07,295.07,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338400,304.82,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.15,295.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338700,304.84,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.23,295.23,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339000,304.87,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.38,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.29,295.29,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339300,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.35,295.35,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339600,304.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.41,295.41,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.01,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339900,304.97,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.47,295.47,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.01,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340200,305.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.52,295.52,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.01,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340500,305.05,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.59,295.59,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340800,305.09,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.67,295.67,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341100,305.13,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.76,295.76,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341400,305.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,295.87,295.87,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341700,305.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.0,296.0,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342000,305.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.05,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.01,1.0,1.0,0.0,299.15,303.15,296.15,296.15,303.09,303.24,298.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342300,303.59,297.15,293.15,0,0,296.4,1.0,1.0,0.53,303.58,297.15,293.15,0,0,296.4,1.0,1.0,0.56,303.24,297.15,293.15,0,0,296.4,1.0,1.0,0.41,303.3,297.15,293.15,0,0,296.4,1.0,1.0,0.56,303.32,297.15,293.15,0,0,296.4,1.0,1.0,2.66,296.4,291.15,296.33,296.3,296.33,303.43,296.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.29,290.38,296.8,296.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342600,303.22,297.15,293.15,0,0,296.51,1.0,1.0,0.53,303.15,297.15,293.15,0,0,296.51,1.0,1.0,0.56,302.82,297.15,293.15,0,0,296.51,1.0,1.0,0.41,302.88,297.15,293.15,0,0,296.51,1.0,1.0,0.56,302.81,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,296.53,296.43,296.53,303.0,296.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,77.64,0,13465.74,1,283.29,290.38,296.74,296.76,293.15,293.15,283.15,20186.98,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.7,0.0,5.29,4.13,1.16,0,0,0,0.48,0,38.71,2275.4,0,0.0,0.26,1,0,3,1,0
18342900,303.16,297.15,293.15,0,0,296.72,1.0,1.0,0.53,303.05,297.15,293.15,0,0,296.72,1.0,1.0,0.56,302.75,297.15,293.15,0,0,296.72,1.0,1.0,0.41,302.79,297.15,293.15,0,0,296.72,1.0,1.0,0.56,302.69,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,296.76,296.54,296.76,302.92,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,144.62,0,13465.74,1,283.29,290.38,296.67,296.67,293.15,293.15,283.15,18244.45,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.44,0,33.28,2275.33,0,0.0,0.25,1,0,3,1,0
18343200,303.19,297.15,293.15,0,0,296.96,1.0,1.0,0.53,303.04,297.15,293.15,0,0,296.96,1.0,1.0,0.56,302.74,297.15,293.15,0,0,296.96,1.0,1.0,0.41,302.78,297.15,293.15,0,0,296.96,1.0,1.0,0.56,302.68,297.15,293.15,0,0,296.96,1.0,1.0,2.66,296.96,291.15,297.0,296.62,297.0,302.92,296.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,162.09,0,13465.75,1,283.29,290.38,296.64,296.64,293.15,293.15,283.15,18029.67,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.69,2275.33,0,0.0,0.25,1,0,3,1,0
18343500,303.23,297.15,293.15,0,0,297.21,1.0,1.0,0.53,303.05,297.15,293.15,0,0,297.21,1.0,1.0,0.56,302.76,297.15,293.15,0,0,297.21,1.0,1.0,0.41,302.79,297.15,293.15,0,0,297.21,1.0,1.0,0.56,302.69,297.15,293.15,0,0,297.21,1.0,1.0,2.66,297.21,291.15,297.26,296.69,297.26,302.95,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,172.04,0,13465.75,1,283.29,290.38,296.65,296.65,293.15,293.15,283.15,18003.86,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18343800,303.29,297.15,293.15,0,0,297.48,1.0,1.0,0.53,303.08,297.15,293.15,0,0,297.48,1.0,1.0,0.56,302.79,297.15,293.15,0,0,297.48,1.0,1.0,0.41,302.82,297.15,293.15,0,0,297.48,1.0,1.0,0.56,302.72,297.15,293.15,0,0,297.48,1.0,1.0,2.66,297.48,291.15,297.52,296.75,297.52,302.98,297.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,179.16,0,13465.78,1,283.29,290.38,296.68,296.67,293.15,293.15,283.15,18000.5,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18344100,303.35,297.15,293.15,0,0,297.75,1.0,1.0,0.53,303.11,297.15,293.15,0,0,297.75,1.0,1.0,0.56,302.83,297.15,293.15,0,0,297.75,1.0,1.0,0.41,302.86,297.15,293.15,0,0,297.75,1.0,1.0,0.56,302.75,297.15,293.15,0,0,297.75,1.0,1.0,2.66,297.75,291.15,297.8,296.8,297.8,303.03,297.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,183.88,0,13465.77,1,283.29,290.38,296.71,296.7,293.15,293.15,283.15,18000.07,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18344400,303.42,297.15,293.15,0,0,298.03,1.0,1.0,0.53,303.15,297.15,293.15,0,0,298.03,1.0,1.0,0.56,302.87,297.15,293.15,0,0,298.03,1.0,1.0,0.41,302.9,297.15,293.15,0,0,298.03,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.03,1.0,1.0,2.66,298.03,291.15,298.08,296.84,298.07,303.08,298.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,186.3,0,13465.82,1,283.29,290.38,296.74,296.74,293.15,293.15,283.15,18000.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18344700,303.49,297.15,293.15,0,0,298.3,1.0,1.0,0.53,303.19,297.15,293.15,0,0,298.3,1.0,1.0,0.56,302.92,297.15,293.15,0,0,298.3,1.0,1.0,0.41,302.94,297.15,293.15,0,0,298.3,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.31,291.15,298.35,296.87,298.35,303.13,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,186.44,0,13465.81,1,283.29,290.38,296.78,296.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18345000,303.57,297.15,293.15,0,0,298.58,1.0,1.0,0.53,303.24,297.15,293.15,0,0,298.58,1.0,1.0,0.56,302.97,297.15,293.15,0,0,298.58,1.0,1.0,0.41,302.99,297.15,293.15,0,0,298.58,1.0,1.0,0.56,302.88,297.15,293.15,0,0,298.58,1.0,1.0,2.66,298.58,291.15,298.63,296.91,298.63,303.19,298.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,184.19,0,13465.84,1,283.28,290.38,296.82,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18345300,303.64,297.15,293.15,0,0,298.85,1.0,1.0,0.53,303.29,297.15,293.15,0,0,298.85,1.0,1.0,0.56,303.02,297.15,293.15,0,0,298.85,1.0,1.0,0.41,303.04,297.15,293.15,0,0,298.85,1.0,1.0,0.56,302.93,297.15,293.15,0,0,298.85,1.0,1.0,2.66,298.85,291.15,298.89,296.96,298.89,303.25,298.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,179.61,0,13465.88,1,283.28,290.38,296.86,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18345600,303.72,297.15,293.15,0,0,299.11,1.0,1.0,0.53,303.34,297.15,293.15,0,0,299.11,1.0,1.0,0.56,303.07,297.15,293.15,0,0,299.11,1.0,1.0,0.41,303.09,297.15,293.15,0,0,299.11,1.0,1.0,0.56,302.98,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,299.15,297.03,299.15,303.32,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,172.71,0,13465.9,1,283.28,290.38,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18345900,303.8,297.15,293.15,0,0,299.36,1.0,1.0,0.53,303.39,297.15,293.15,0,0,299.36,1.0,1.0,0.56,303.13,297.15,293.15,0,0,299.36,1.0,1.0,0.41,303.14,297.15,293.15,0,0,299.36,1.0,1.0,0.56,303.04,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,299.4,297.1,299.4,303.38,299.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,169.06,0,13465.9,1,283.28,290.38,296.96,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18346200,303.88,297.15,293.15,0,0,299.61,1.0,1.0,0.53,303.45,297.15,293.15,0,0,299.61,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.61,1.0,1.0,0.41,303.2,297.15,293.15,0,0,299.61,1.0,1.0,0.56,303.1,297.15,293.15,0,0,299.61,1.0,1.0,2.66,299.61,291.15,299.65,297.17,299.65,303.45,299.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,168.6,0,13465.9,1,283.28,290.38,297.02,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18346500,303.97,297.15,293.15,0,0,299.86,1.0,1.0,0.53,303.52,297.15,293.15,0,0,299.86,1.0,1.0,0.56,303.25,297.15,293.15,0,0,299.86,1.0,1.0,0.41,303.26,297.15,293.15,0,0,299.86,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,299.9,297.24,299.9,303.53,299.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,168.55,0,13465.9,1,283.28,290.38,297.08,297.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18346800,304.06,297.15,293.15,0,0,300.11,1.0,1.0,0.53,303.58,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.32,297.15,293.15,0,0,300.11,1.0,1.0,0.41,303.33,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.23,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,300.15,297.3,300.15,303.6,300.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,168.56,0,13465.9,1,283.28,290.38,297.14,297.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18347100,304.14,297.15,293.15,0,0,300.36,1.0,1.0,0.53,303.66,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.39,297.15,293.15,0,0,300.36,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.29,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,300.4,297.37,300.4,303.68,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,168.58,0,13465.9,1,283.28,290.38,297.21,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18347400,304.23,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.73,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.46,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.47,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,300.65,297.43,300.65,303.76,300.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.6,0,13465.89,1,283.28,290.38,297.27,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18347700,304.32,297.15,293.15,0,0,300.86,1.0,1.0,0.53,303.8,297.15,293.15,0,0,300.86,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.86,1.0,1.0,0.41,303.54,297.15,293.15,0,0,300.86,1.0,1.0,0.56,303.43,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,300.9,297.48,300.9,303.84,300.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.62,0,13465.89,1,283.28,290.38,297.33,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18348000,304.41,297.15,293.15,0,0,301.11,1.0,1.0,0.53,303.88,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.61,297.15,293.15,0,0,301.11,1.0,1.0,0.41,303.62,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.51,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,301.15,297.54,301.15,303.92,301.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.64,0,13465.89,1,283.28,290.38,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18348300,304.5,297.15,293.15,0,0,301.36,1.0,1.0,0.53,303.96,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.69,297.15,293.15,0,0,301.36,1.0,1.0,0.41,303.69,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.59,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,301.4,297.59,301.4,304.01,301.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.66,0,13465.89,1,283.28,290.38,297.45,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18348600,304.59,297.15,293.15,0,0,301.61,1.0,1.0,0.53,304.05,297.15,293.15,0,0,301.61,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.61,1.0,1.0,0.41,303.77,297.15,293.15,0,0,301.61,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.61,1.0,1.0,2.66,301.61,291.15,301.65,297.65,301.65,304.1,301.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.68,0,13465.89,1,283.28,290.38,297.51,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18348900,304.69,297.15,293.15,0,0,301.86,1.0,1.0,0.53,304.13,297.15,293.15,0,0,301.86,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.86,1.0,1.0,0.41,303.85,297.15,293.15,0,0,301.86,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.86,1.0,1.0,2.66,301.86,291.15,301.9,297.69,301.9,304.18,301.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.7,0,13465.89,1,283.28,290.38,297.56,297.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18349200,304.78,297.15,293.15,0,0,302.11,1.0,1.0,0.53,304.22,297.15,293.15,0,0,302.11,1.0,1.0,0.56,303.94,297.15,293.15,0,0,302.11,1.0,1.0,0.41,303.94,297.15,293.15,0,0,302.11,1.0,1.0,0.56,303.83,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,302.15,297.74,302.15,304.28,302.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,168.6,0,13465.9,1,283.28,290.38,297.61,297.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18349500,304.88,297.15,293.15,0,0,302.35,1.0,1.0,0.53,304.31,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.03,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.02,297.15,293.15,0,0,302.35,1.0,1.0,0.56,303.91,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.39,297.78,302.39,304.36,302.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,163.95,0,13465.91,1,283.28,290.38,297.66,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18349800,304.96,297.15,293.15,0,0,302.58,1.0,1.0,0.53,304.39,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.58,1.0,1.0,0.41,304.09,297.15,293.15,0,0,302.58,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,302.62,297.8,302.62,304.45,302.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,155.4,0,13465.92,1,283.28,290.38,297.71,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18350100,305.05,297.15,293.15,0,0,302.8,1.0,1.0,0.53,304.48,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.18,297.15,293.15,0,0,302.8,1.0,1.0,0.41,304.17,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.06,297.15,293.15,0,0,302.8,1.0,1.0,2.66,302.8,291.15,302.84,297.81,302.84,304.53,302.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,146.28,0,13465.95,1,283.28,290.38,297.74,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18350400,305.13,297.15,293.15,0,0,303.0,1.0,1.0,0.53,304.56,297.15,293.15,0,0,303.0,1.0,1.0,0.56,304.26,297.15,293.15,0,0,303.0,1.0,1.0,0.41,304.24,297.15,293.15,0,0,303.0,1.0,1.0,0.56,304.14,297.15,293.15,0,0,303.0,1.0,1.0,2.66,303.0,291.15,303.04,297.81,303.04,304.61,303.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,137.08,0,13465.97,1,283.28,290.38,297.76,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18350700,305.21,297.15,293.15,0,0,303.19,1.0,1.0,0.53,304.63,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.33,297.15,293.15,0,0,303.19,1.0,1.0,0.41,304.31,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.21,297.15,293.15,0,0,303.19,1.0,1.0,2.66,303.19,291.15,303.23,297.8,303.23,304.68,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,127.85,0,13466.0,1,283.28,290.38,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18351000,305.28,297.15,293.15,0,0,303.37,1.0,1.0,0.53,304.71,297.15,293.15,0,0,303.37,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.37,1.0,1.0,0.41,304.38,297.15,293.15,0,0,303.37,1.0,1.0,0.56,304.28,297.15,293.15,0,0,303.37,1.0,1.0,2.66,303.37,291.15,303.4,297.78,303.4,304.76,303.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,118.68,0,13466.03,1,283.28,290.38,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18351300,305.35,297.15,293.15,0,0,303.53,1.0,1.0,0.53,304.78,297.15,293.15,0,0,303.53,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.53,1.0,1.0,0.41,304.45,297.15,293.15,0,0,303.53,1.0,1.0,0.56,304.35,297.15,293.15,0,0,303.53,1.0,1.0,2.66,303.53,291.15,303.56,297.76,303.56,304.83,303.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,109.5,0,13466.07,1,283.28,290.38,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18351600,305.42,297.15,293.15,0,0,303.68,1.0,1.0,0.53,304.85,297.15,293.15,0,0,303.68,1.0,1.0,0.56,304.53,297.15,293.15,0,0,303.68,1.0,1.0,0.41,304.51,297.15,293.15,0,0,303.68,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,303.71,297.74,303.7,304.9,303.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,100.47,0,13466.1,1,283.28,290.38,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18351900,305.48,297.15,293.15,0,0,303.81,1.0,1.0,0.53,304.92,297.15,293.15,0,0,303.81,1.0,1.0,0.56,304.6,297.15,293.15,0,0,303.81,1.0,1.0,0.41,304.57,297.15,293.15,0,0,303.81,1.0,1.0,0.56,304.48,297.15,293.15,0,0,303.81,1.0,1.0,2.66,303.81,291.15,303.84,297.71,303.84,304.96,303.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,91.44,0,13466.14,1,283.28,290.38,297.75,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18352200,305.55,297.15,293.15,0,0,303.93,1.0,1.0,0.53,304.99,297.15,293.15,0,0,303.93,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.93,1.0,1.0,0.41,304.63,297.15,293.15,0,0,303.93,1.0,1.0,0.56,304.55,297.15,293.15,0,0,303.93,1.0,1.0,2.66,303.93,291.15,303.96,297.69,303.95,305.02,303.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,82.12,0,13466.17,1,283.28,290.38,297.73,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18352500,305.6,297.15,293.15,0,0,304.04,1.0,1.0,0.53,305.06,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.04,1.0,1.0,0.41,304.69,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.61,297.15,293.15,0,0,304.04,1.0,1.0,2.66,304.04,291.15,304.06,297.66,304.06,305.08,304.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,72.66,0,13466.2,1,283.28,290.38,297.71,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18352800,305.65,297.15,293.15,0,0,304.13,1.0,1.0,0.53,305.12,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.13,1.0,1.0,0.41,304.74,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.66,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.15,297.65,304.15,305.13,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,63.24,0,13466.22,1,283.28,290.38,297.7,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18353100,305.7,297.15,293.15,0,0,304.22,1.0,1.0,0.53,305.17,297.15,293.15,0,0,304.22,1.0,1.0,0.56,304.81,297.15,293.15,0,0,304.22,1.0,1.0,0.41,304.79,297.15,293.15,0,0,304.22,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.22,1.0,1.0,2.66,304.22,291.15,304.23,297.66,304.23,305.18,304.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,58.34,0,13466.22,1,283.28,290.38,297.68,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18353400,305.74,297.15,293.15,0,0,304.3,1.0,1.0,0.53,305.22,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.86,297.15,293.15,0,0,304.3,1.0,1.0,0.41,304.84,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.3,291.15,304.32,297.69,304.32,305.23,304.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.56,0,13466.2,1,283.27,290.38,297.68,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18353700,305.77,297.15,293.15,0,0,304.39,1.0,1.0,0.53,305.27,297.15,293.15,0,0,304.39,1.0,1.0,0.56,304.9,297.15,293.15,0,0,304.39,1.0,1.0,0.41,304.88,297.15,293.15,0,0,304.39,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.4,297.75,304.4,305.27,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,57.46,0,13466.16,1,283.27,290.38,297.7,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18354000,305.81,297.15,293.15,0,0,304.47,1.0,1.0,0.53,305.32,297.15,293.15,0,0,304.47,1.0,1.0,0.56,304.94,297.15,293.15,0,0,304.47,1.0,1.0,0.41,304.92,297.15,293.15,0,0,304.47,1.0,1.0,0.56,304.82,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.48,297.82,304.48,305.31,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.45,0,13466.11,1,283.27,290.38,297.73,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18354300,305.84,297.15,293.15,0,0,304.55,1.0,1.0,0.53,305.37,297.15,293.15,0,0,304.55,1.0,1.0,0.56,304.98,297.15,293.15,0,0,304.55,1.0,1.0,0.41,304.96,297.15,293.15,0,0,304.55,1.0,1.0,0.56,304.86,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.57,297.91,304.57,305.36,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.45,0,13466.07,1,283.27,290.39,297.78,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18354600,305.87,297.15,293.15,0,0,304.64,1.0,1.0,0.53,305.42,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.02,297.15,293.15,0,0,304.64,1.0,1.0,0.41,305.0,297.15,293.15,0,0,304.64,1.0,1.0,0.56,304.89,297.15,293.15,0,0,304.64,1.0,1.0,2.66,304.64,291.15,304.65,298.01,304.65,305.4,304.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,57.46,0,13466.02,1,283.27,290.39,297.84,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18354900,305.91,297.15,293.15,0,0,304.72,1.0,1.0,0.53,305.47,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.72,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.73,298.12,304.73,305.44,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,57.46,0,13465.98,1,283.27,290.39,297.92,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18355200,305.94,297.15,293.15,0,0,304.8,1.0,1.0,0.53,305.52,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.1,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.08,297.15,293.15,0,0,304.8,1.0,1.0,0.56,304.96,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,304.82,298.22,304.82,305.48,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,57.47,0,13465.94,1,283.27,290.39,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18355500,305.97,297.15,293.15,0,0,304.89,1.0,1.0,0.53,305.56,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.14,297.15,293.15,0,0,304.89,1.0,1.0,0.41,305.12,297.15,293.15,0,0,304.89,1.0,1.0,0.56,304.99,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.9,298.31,304.9,305.52,304.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,57.48,0,13465.91,1,283.27,290.39,298.09,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18355800,306.0,297.15,293.15,0,0,304.97,1.0,1.0,0.53,305.61,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.18,297.15,293.15,0,0,304.97,1.0,1.0,0.41,305.16,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.02,297.15,293.15,0,0,304.97,1.0,1.0,2.66,304.97,291.15,304.98,298.4,304.98,305.56,304.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,57.48,0,13465.89,1,283.27,290.39,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18356100,306.02,297.15,293.15,0,0,305.05,1.0,1.0,0.53,305.66,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.22,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.2,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.05,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.07,298.47,305.07,305.6,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,57.49,0,13465.88,1,283.27,290.39,298.27,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18356400,306.05,297.15,293.15,0,0,305.14,1.0,1.0,0.53,305.71,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.26,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.24,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.08,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,298.52,305.15,305.63,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,57.53,0,13465.88,1,283.27,290.39,298.35,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18356700,306.08,297.15,293.15,0,0,305.22,1.0,1.0,0.53,305.75,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.22,1.0,1.0,0.41,305.28,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.12,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.24,298.55,305.24,305.67,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,59.68,0,13465.89,1,283.27,290.39,298.41,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18357000,306.1,297.15,293.15,0,0,305.31,1.0,1.0,0.53,305.8,297.15,293.15,0,0,305.31,1.0,1.0,0.56,305.34,297.15,293.15,0,0,305.31,1.0,1.0,0.41,305.32,297.15,293.15,0,0,305.31,1.0,1.0,0.56,305.15,297.15,293.15,0,0,305.31,1.0,1.0,2.66,305.31,291.15,305.33,298.59,305.33,305.71,305.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,62.78,0,13465.91,1,283.27,290.39,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18357300,306.13,297.15,293.15,0,0,305.41,1.0,1.0,0.53,305.85,297.15,293.15,0,0,305.41,1.0,1.0,0.56,305.38,297.15,293.15,0,0,305.41,1.0,1.0,0.41,305.36,297.15,293.15,0,0,305.41,1.0,1.0,0.56,305.18,297.15,293.15,0,0,305.41,1.0,1.0,2.66,305.41,291.15,305.42,298.62,305.42,305.75,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,65.15,0,13465.94,1,283.27,290.39,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18357600,306.16,297.15,293.15,0,0,305.5,1.0,1.0,0.53,305.89,297.15,293.15,0,0,305.5,1.0,1.0,0.56,305.42,297.15,293.15,0,0,305.5,1.0,1.0,0.41,305.4,297.15,293.15,0,0,305.5,1.0,1.0,0.56,305.22,297.15,293.15,0,0,305.5,1.0,1.0,2.66,305.5,291.15,305.52,298.65,305.52,305.79,305.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,66.41,0,13465.98,1,283.27,290.39,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18357900,306.18,297.15,293.15,0,0,305.6,1.0,1.0,0.53,305.94,297.15,293.15,0,0,305.6,1.0,1.0,0.56,305.46,297.15,293.15,0,0,305.6,1.0,1.0,0.41,305.43,297.15,293.15,0,0,305.6,1.0,1.0,0.56,305.25,297.15,293.15,0,0,305.6,1.0,1.0,2.66,305.6,291.15,305.62,298.68,305.62,305.83,305.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,66.53,0,13466.03,1,283.27,290.39,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18358200,306.21,297.15,293.15,0,0,305.7,1.0,1.0,0.53,305.99,297.15,293.15,0,0,305.7,1.0,1.0,0.56,305.5,297.15,293.15,0,0,305.7,1.0,1.0,0.41,305.47,297.15,293.15,0,0,305.7,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.7,1.0,1.0,2.66,305.7,291.15,305.71,298.7,305.71,305.86,305.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,65.52,0,13466.08,1,283.27,290.39,298.63,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18358500,306.24,297.15,293.15,0,0,305.79,1.0,1.0,0.53,306.03,297.15,293.15,0,0,305.79,1.0,1.0,0.56,305.54,297.15,293.15,0,0,305.79,1.0,1.0,0.41,305.51,297.15,293.15,0,0,305.79,1.0,1.0,0.56,305.32,297.15,293.15,0,0,305.79,1.0,1.0,2.66,305.79,291.15,305.8,298.73,305.8,305.9,305.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,63.33,0,13466.13,1,283.27,290.39,298.66,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18358800,306.26,297.15,293.15,0,0,305.88,1.0,1.0,0.53,306.08,297.15,293.15,0,0,305.88,1.0,1.0,0.56,305.58,297.15,293.15,0,0,305.88,1.0,1.0,0.41,305.55,297.15,293.15,0,0,305.88,1.0,1.0,0.56,305.35,297.15,293.15,0,0,305.88,1.0,1.0,2.66,305.88,291.15,305.89,298.75,305.89,305.94,305.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,60.07,0,13466.19,1,283.27,290.39,298.69,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18359100,306.29,297.15,293.15,0,0,305.96,1.0,1.0,0.53,306.12,297.15,293.15,0,0,305.96,1.0,1.0,0.56,305.62,297.15,293.15,0,0,305.96,1.0,1.0,0.41,305.59,297.15,293.15,0,0,305.96,1.0,1.0,0.56,305.38,297.15,293.15,0,0,305.96,1.0,1.0,2.66,305.96,291.15,305.97,298.77,305.97,305.98,305.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,55.62,0,13466.24,1,283.27,290.39,298.71,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18359400,306.31,297.15,293.15,0,0,306.03,1.0,1.0,0.53,306.16,297.15,293.15,0,0,306.03,1.0,1.0,0.56,305.66,297.15,293.15,0,0,306.03,1.0,1.0,0.41,305.62,297.15,293.15,0,0,306.03,1.0,1.0,0.56,305.41,297.15,293.15,0,0,306.03,1.0,1.0,2.66,306.03,291.15,306.04,298.79,306.04,306.01,306.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,50.04,0,13466.28,1,283.27,290.39,298.73,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18359700,306.33,297.15,293.15,0,0,306.09,1.0,1.0,0.53,306.2,297.15,293.15,0,0,306.09,1.0,1.0,0.56,305.69,297.15,293.15,0,0,306.09,1.0,1.0,0.41,305.65,297.15,293.15,0,0,306.09,1.0,1.0,0.56,305.44,297.15,293.15,0,0,306.09,1.0,1.0,2.66,306.09,291.15,306.1,298.8,306.1,306.04,306.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,43.28,0,13466.31,1,283.27,290.39,298.75,298.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18360000,306.35,297.15,293.15,0,0,306.14,1.0,1.0,0.53,306.24,297.15,293.15,0,0,306.14,1.0,1.0,0.56,305.72,297.15,293.15,0,0,306.14,1.0,1.0,0.41,305.68,297.15,293.15,0,0,306.14,1.0,1.0,0.56,305.46,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.15,298.81,306.15,306.07,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,35.4,0,13466.32,1,283.27,290.39,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18360300,306.36,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.26,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.73,297.15,293.15,0,0,306.18,1.0,1.0,0.41,305.69,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.47,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.18,298.83,306.18,306.09,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,26.42,0,13466.3,1,283.27,290.39,298.79,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18360600,306.36,297.15,293.15,0,0,306.12,1.0,1.0,0.53,306.27,297.15,293.15,0,0,306.12,1.0,1.0,0.56,305.73,297.15,293.15,0,0,306.12,1.0,1.0,0.41,305.7,297.15,293.15,0,0,306.12,1.0,1.0,0.56,305.47,297.15,293.15,0,0,306.12,1.0,1.0,2.66,306.12,291.15,306.21,298.84,306.12,306.09,306.12,1,1.0,0.11,0.11,0.89,0.11,5.68,0.69,5.0,-0.55,1.0,0.0,0,281.33,410.0,0.0,0,13472.14,1,283.27,290.39,298.81,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18360900,306.36,297.15,293.15,0,0,306.13,1.0,1.0,0.53,306.29,297.15,293.15,0,0,306.13,1.0,1.0,0.56,305.75,297.15,293.15,0,0,306.13,1.0,1.0,0.41,305.71,297.15,293.15,0,0,306.13,1.0,1.0,0.56,305.48,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.22,298.86,306.13,306.1,306.13,1,1.0,0.14,0.14,0.86,0.14,5.69,0.8,4.89,-0.46,1.0,0.0,0,291.61,410.0,8.08,0,13481.4,1,283.27,290.39,298.82,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18361200,306.37,297.15,293.15,0,0,306.14,1.0,1.0,0.53,306.31,297.15,293.15,0,0,306.14,1.0,1.0,0.56,305.76,297.15,293.15,0,0,306.14,1.0,1.0,0.41,305.72,297.15,293.15,0,0,306.14,1.0,1.0,0.56,305.49,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.22,298.88,306.14,306.12,306.14,1,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,1.0,0.0,0,294.03,410.0,8.67,0,13483.83,1,283.27,290.39,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18361500,306.38,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.34,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.78,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.74,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.5,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.22,298.89,306.15,306.13,306.15,1,1.0,0.19,0.19,0.81,0.19,5.69,0.96,4.73,-0.31,1.0,0.0,0,294.82,410.0,8.33,0,13484.4,1,283.27,290.39,298.86,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18361800,306.38,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.36,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.8,297.15,293.15,0,0,306.16,1.0,1.0,0.41,305.75,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.51,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.21,298.9,306.16,306.14,306.16,1,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.25,1.0,0.0,0,295.26,410.0,8.06,0,13485.29,1,283.27,290.39,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18362100,306.39,297.15,293.15,0,0,306.17,1.0,1.0,0.53,306.38,297.15,293.15,0,0,306.17,1.0,1.0,0.56,305.82,297.15,293.15,0,0,306.17,1.0,1.0,0.41,305.76,297.15,293.15,0,0,306.17,1.0,1.0,0.56,305.52,297.15,293.15,0,0,306.17,1.0,1.0,2.66,306.17,291.15,306.2,298.91,306.17,306.16,306.17,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.0,0,295.62,410.0,7.84,0,13485.77,1,283.26,290.39,298.88,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18362400,306.4,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.4,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.84,297.15,293.15,0,0,306.18,1.0,1.0,0.41,305.78,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.53,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.19,298.91,306.18,306.17,306.18,1,1.0,0.25,0.25,0.75,0.25,5.69,1.16,4.53,-0.11,1.0,0.0,0,295.94,410.0,7.4,0,13485.92,1,283.26,290.39,298.89,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18362700,306.41,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.42,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.86,297.15,293.15,0,0,306.18,1.0,1.0,0.41,305.79,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.54,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.17,298.9,306.19,306.19,306.18,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,1.0,0.0,0,296.08,410.0,7.17,0,13486.5,1,283.26,290.39,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18363000,306.42,297.15,293.15,0,0,306.19,1.0,1.0,0.53,306.44,297.15,293.15,0,0,306.19,1.0,1.0,0.56,305.88,297.15,293.15,0,0,306.19,1.0,1.0,0.41,305.8,297.15,293.15,0,0,306.19,1.0,1.0,0.56,305.55,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.16,298.88,306.19,306.2,306.19,1,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.0,0,296.25,410.0,7.16,0,13486.68,1,283.26,290.39,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
