time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18363300,306.43,297.15,293.15,0,0,306.2,1.0,1.0,0.53,306.46,297.15,293.15,0,0,306.2,1.0,1.0,0.56,305.9,297.15,293.15,0,0,306.2,1.0,1.0,0.41,305.82,297.15,293.15,0,0,306.2,1.0,1.0,0.56,305.56,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.15,298.86,306.2,306.22,306.2,1,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.0,0,296.4,410.0,7.27,0,13486.74,1,283.26,290.39,298.89,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18363600,306.44,297.15,293.15,0,0,306.21,1.0,1.0,0.53,306.47,297.15,293.15,0,0,306.21,1.0,1.0,0.56,305.92,297.15,293.15,0,0,306.21,1.0,1.0,0.41,305.83,297.15,293.15,0,0,306.21,1.0,1.0,0.56,305.57,297.15,293.15,0,0,306.21,1.0,1.0,2.66,306.21,291.15,306.15,298.81,306.21,306.23,306.21,1,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.0,0,296.46,410.0,7.73,0,13487.01,1,283.26,290.4,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18363900,306.46,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.51,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.96,297.15,293.15,0,0,306.16,1.0,1.0,0.41,305.86,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.6,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,298.77,306.15,306.26,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.26,290.4,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18364200,306.47,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.52,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.88,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.6,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.72,306.15,306.27,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.23,1,283.26,290.4,298.81,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18364500,306.47,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.53,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.89,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.61,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.67,306.15,306.28,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.33,0,13466.16,1,283.26,290.4,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18364800,306.48,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.55,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.02,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.9,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.62,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.62,306.15,306.3,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.78,0,13466.05,1,283.26,290.4,298.72,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18365100,306.49,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.56,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.04,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.91,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.63,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.57,306.15,306.31,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,1.84,0,13465.95,1,283.26,290.4,298.68,298.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18365400,306.5,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.57,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.06,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.93,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.64,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.52,306.15,306.32,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,1.84,0,13465.87,1,283.26,290.4,298.63,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18365700,306.51,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.59,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.09,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.94,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.65,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.47,306.15,306.33,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,1.85,0,13465.81,1,283.26,290.4,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18366000,306.51,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.6,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.11,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.95,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.66,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.43,306.15,306.35,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,1.85,0,13465.77,1,283.26,290.4,298.54,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18366300,306.52,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.62,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.14,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.96,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.67,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.38,306.15,306.36,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,1.85,0,13465.75,1,283.26,290.4,298.49,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18366600,306.53,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.63,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.16,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.97,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.67,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.33,306.15,306.37,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,1.85,0,13465.74,1,283.26,290.4,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18366900,306.53,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.65,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.19,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.98,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.68,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.28,306.15,306.39,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,1.85,0,13465.74,1,283.26,290.4,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18367200,306.54,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.66,297.15,293.15,0,0,306.15,1.0,1.0,0.56,306.22,297.15,293.15,0,0,306.15,1.0,1.0,0.41,305.99,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.69,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,298.23,306.15,306.4,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,1.91,0,13465.74,1,283.26,290.4,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18367500,306.55,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.16,1.0,1.0,0.56,306.25,297.15,293.15,0,0,306.16,1.0,1.0,0.41,306.01,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.7,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.17,298.19,306.17,306.41,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,13.14,0,13465.74,1,283.26,290.4,298.3,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18367800,306.56,297.15,293.15,0,0,306.2,1.0,1.0,0.53,306.69,297.15,293.15,0,0,306.2,1.0,1.0,0.56,306.28,297.15,293.15,0,0,306.2,1.0,1.0,0.41,306.02,297.15,293.15,0,0,306.2,1.0,1.0,0.56,305.72,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.21,298.17,306.21,306.43,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,31.13,0,13465.74,1,283.26,290.4,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18368100,306.58,297.15,293.15,0,0,306.27,1.0,1.0,0.53,306.71,297.15,293.15,0,0,306.27,1.0,1.0,0.56,306.32,297.15,293.15,0,0,306.27,1.0,1.0,0.41,306.04,297.15,293.15,0,0,306.27,1.0,1.0,0.56,305.74,297.15,293.15,0,0,306.27,1.0,1.0,2.66,306.27,291.15,306.28,298.16,306.28,306.46,306.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,47.4,0,13465.75,1,283.26,290.4,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18368400,306.6,297.15,293.15,0,0,306.36,1.0,1.0,0.53,306.73,297.15,293.15,0,0,306.36,1.0,1.0,0.56,306.36,297.15,293.15,0,0,306.36,1.0,1.0,0.41,306.07,297.15,293.15,0,0,306.36,1.0,1.0,0.56,305.76,297.15,293.15,0,0,306.36,1.0,1.0,2.66,306.36,291.15,306.37,298.17,306.37,306.49,306.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,60.37,0,13465.77,1,283.26,290.4,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18368700,306.63,297.15,293.15,0,0,306.46,1.0,1.0,0.53,306.76,297.15,293.15,0,0,306.46,1.0,1.0,0.56,306.41,297.15,293.15,0,0,306.46,1.0,1.0,0.41,306.1,297.15,293.15,0,0,306.46,1.0,1.0,0.56,305.79,297.15,293.15,0,0,306.46,1.0,1.0,2.66,306.46,291.15,306.48,298.19,306.48,306.52,306.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,69.91,0,13465.79,1,283.26,290.4,298.2,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18369000,306.67,297.15,293.15,0,0,306.57,1.0,1.0,0.53,306.79,297.15,293.15,0,0,306.57,1.0,1.0,0.56,306.46,297.15,293.15,0,0,306.57,1.0,1.0,0.41,306.14,297.15,293.15,0,0,306.57,1.0,1.0,0.56,305.83,297.15,293.15,0,0,306.57,1.0,1.0,2.66,306.57,291.15,306.59,298.22,306.59,306.56,306.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,75.98,0,13465.87,1,283.26,290.4,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18369300,306.67,297.15,293.15,0,0,306.61,1.0,1.0,0.53,306.8,297.15,293.15,0,0,306.61,1.0,1.0,0.56,306.49,297.15,293.15,0,0,306.61,1.0,1.0,0.41,306.15,297.15,293.15,0,0,306.61,1.0,1.0,0.56,305.83,297.15,293.15,0,0,306.61,1.0,1.0,2.65,306.61,291.15,306.7,298.26,306.59,306.57,306.61,1,1.0,0.1,0.1,0.9,0.1,5.67,0.61,5.06,-0.55,1.0,0.0,0,261.69,410.0,0.0,0,13451.43,1,283.26,290.4,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18369600,306.71,297.15,293.15,0,0,306.65,1.0,1.0,0.53,306.84,297.15,293.15,0,0,306.65,1.0,1.0,0.56,306.55,297.15,293.15,0,0,306.65,1.0,1.0,0.41,306.2,297.15,293.15,0,0,306.65,1.0,1.0,0.56,305.88,297.15,293.15,0,0,306.65,1.0,1.0,2.66,306.65,291.15,306.82,298.3,306.66,306.62,306.65,1,1.0,0.12,0.12,0.88,0.12,5.68,0.73,4.95,-0.52,1.0,0.0,0,287.57,410.0,29.21,0,13476.95,1,283.26,290.4,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18369900,306.73,297.15,293.15,0,0,306.69,1.0,1.0,0.53,306.86,297.15,293.15,0,0,306.69,1.0,1.0,0.56,306.59,297.15,293.15,0,0,306.69,1.0,1.0,0.41,306.22,297.15,293.15,0,0,306.69,1.0,1.0,0.56,305.9,297.15,293.15,0,0,306.69,1.0,1.0,2.66,306.69,291.15,306.92,298.34,306.7,306.64,306.69,1,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,1.0,0.0,0,293.08,410.0,29.23,0,13482.29,1,283.26,290.4,298.27,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18370200,306.75,297.15,293.15,0,0,306.73,1.0,1.0,0.53,306.88,297.15,293.15,0,0,306.73,1.0,1.0,0.56,306.62,297.15,293.15,0,0,306.73,1.0,1.0,0.41,306.24,297.15,293.15,0,0,306.73,1.0,1.0,0.56,305.92,297.15,293.15,0,0,306.73,1.0,1.0,2.66,306.73,291.15,307.02,298.38,306.74,306.66,306.73,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.0,0,294.46,410.0,26.63,0,13483.82,1,283.26,290.4,298.3,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18370500,306.76,297.15,293.15,0,0,306.77,1.0,1.0,0.53,306.89,297.15,293.15,0,0,306.77,1.0,1.0,0.56,306.65,297.15,293.15,0,0,306.77,1.0,1.0,0.41,306.26,297.15,293.15,0,0,306.77,1.0,1.0,0.56,305.94,297.15,293.15,0,0,306.77,1.0,1.0,2.66,306.77,291.15,307.1,298.42,306.77,306.68,306.77,1,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.28,1.0,0.0,0,295.08,410.0,23.93,0,13484.51,1,283.26,290.4,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18370800,306.78,297.15,293.15,0,0,306.79,1.0,1.0,0.53,306.9,297.15,293.15,0,0,306.79,1.0,1.0,0.56,306.69,297.15,293.15,0,0,306.79,1.0,1.0,0.41,306.28,297.15,293.15,0,0,306.79,1.0,1.0,0.56,305.95,297.15,293.15,0,0,306.79,1.0,1.0,2.66,306.79,291.15,307.15,298.46,306.8,306.7,306.79,1,1.0,0.22,0.22,0.78,0.22,5.69,1.05,4.63,-0.22,1.0,0.0,0,295.51,410.0,20.28,0,13485.1,1,283.25,290.4,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18371100,306.79,297.15,293.15,0,0,306.82,1.0,1.0,0.53,306.92,297.15,293.15,0,0,306.82,1.0,1.0,0.56,306.72,297.15,293.15,0,0,306.82,1.0,1.0,0.41,306.3,297.15,293.15,0,0,306.82,1.0,1.0,0.56,305.97,297.15,293.15,0,0,306.82,1.0,1.0,2.66,306.82,291.15,307.19,298.5,306.82,306.72,306.82,1,1.0,0.24,0.24,0.76,0.24,5.69,1.12,4.57,-0.15,1.0,0.0,0,295.82,410.0,17.41,0,13485.6,1,283.25,290.4,298.41,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18371400,306.8,297.15,293.15,0,0,306.84,1.0,1.0,0.53,306.93,297.15,293.15,0,0,306.84,1.0,1.0,0.56,306.75,297.15,293.15,0,0,306.84,1.0,1.0,0.41,306.31,297.15,293.15,0,0,306.84,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.84,1.0,1.0,2.66,306.84,291.15,307.22,298.55,306.84,306.73,306.84,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.0,0,296.04,410.0,15.68,0,13486.03,1,283.25,290.4,298.45,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18371700,306.81,297.15,293.15,0,0,306.86,1.0,1.0,0.53,306.94,297.15,293.15,0,0,306.86,1.0,1.0,0.56,306.79,297.15,293.15,0,0,306.86,1.0,1.0,0.41,306.33,297.15,293.15,0,0,306.86,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.86,1.0,1.0,2.66,306.86,291.15,307.24,298.6,306.86,306.75,306.86,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,1.0,0.0,0,296.2,410.0,14.17,0,13486.38,1,283.25,290.4,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18372000,306.82,297.15,293.15,0,0,306.88,1.0,1.0,0.53,306.95,297.15,293.15,0,0,306.88,1.0,1.0,0.56,306.82,297.15,293.15,0,0,306.88,1.0,1.0,0.41,306.34,297.15,293.15,0,0,306.88,1.0,1.0,0.56,306.01,297.15,293.15,0,0,306.88,1.0,1.0,2.66,306.88,291.15,307.26,298.67,306.88,306.76,306.88,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.05,1.0,0.0,0,296.32,410.0,15.5,0,13486.69,1,283.25,290.41,298.54,298.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18372300,306.83,297.15,293.15,0,0,306.9,1.0,1.0,0.53,306.96,297.15,293.15,0,0,306.9,1.0,1.0,0.56,306.85,297.15,293.15,0,0,306.9,1.0,1.0,0.41,306.35,297.15,293.15,0,0,306.9,1.0,1.0,0.56,306.02,297.15,293.15,0,0,306.9,1.0,1.0,2.66,306.9,291.15,307.27,298.73,306.9,306.78,306.9,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.11,1.0,0.0,0,296.4,410.0,15.16,0,13486.95,1,283.25,290.41,298.6,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18372600,306.84,297.15,293.15,0,0,306.91,1.0,1.0,0.53,306.96,297.15,293.15,0,0,306.91,1.0,1.0,0.56,306.88,297.15,293.15,0,0,306.91,1.0,1.0,0.41,306.37,297.15,293.15,0,0,306.91,1.0,1.0,0.56,306.04,297.15,293.15,0,0,306.91,1.0,1.0,2.66,306.91,291.15,307.27,298.79,306.92,306.8,306.91,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.0,0,296.47,410.0,13.66,0,13487.16,1,283.25,290.41,298.66,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18372900,306.85,297.15,293.15,0,0,306.93,1.0,1.0,0.53,306.97,297.15,293.15,0,0,306.93,1.0,1.0,0.56,306.91,297.15,293.15,0,0,306.93,1.0,1.0,0.41,306.38,297.15,293.15,0,0,306.93,1.0,1.0,0.56,306.05,297.15,293.15,0,0,306.93,1.0,1.0,2.66,306.93,291.15,307.27,298.86,306.93,306.81,306.93,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.0,0,296.52,410.0,11.72,0,13487.35,1,283.25,290.41,298.72,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18373200,306.86,297.15,293.15,0,0,306.94,1.0,1.0,0.53,306.98,297.15,293.15,0,0,306.94,1.0,1.0,0.56,306.93,297.15,293.15,0,0,306.94,1.0,1.0,0.41,306.39,297.15,293.15,0,0,306.94,1.0,1.0,0.56,306.06,297.15,293.15,0,0,306.94,1.0,1.0,2.66,306.94,291.15,307.26,298.92,306.94,306.82,306.94,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.0,0,296.57,410.0,9.57,0,13487.5,1,283.25,290.41,298.78,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18373500,306.87,297.15,293.15,0,0,306.95,1.0,1.0,0.53,306.98,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.96,297.15,293.15,0,0,306.95,1.0,1.0,0.41,306.4,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.07,297.15,293.15,0,0,306.95,1.0,1.0,2.66,306.95,291.15,307.24,298.97,306.95,306.84,306.95,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,1.0,0.0,0,296.6,410.0,7.35,0,13487.62,1,283.25,290.41,298.83,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18373800,306.88,297.15,293.15,0,0,306.95,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.99,297.15,293.15,0,0,306.95,1.0,1.0,0.41,306.41,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.08,297.15,293.15,0,0,306.95,1.0,1.0,2.66,306.95,291.15,307.22,299.01,306.95,306.85,306.95,1,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.0,0,296.63,410.0,5.05,0,13487.72,1,283.25,290.41,298.89,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18374100,306.88,297.15,293.15,0,0,306.96,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.96,1.0,1.0,0.56,307.01,297.15,293.15,0,0,306.96,1.0,1.0,0.41,306.42,297.15,293.15,0,0,306.96,1.0,1.0,0.56,306.09,297.15,293.15,0,0,306.96,1.0,1.0,2.66,306.96,291.15,307.19,299.05,306.96,306.86,306.96,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.4,1.0,0.0,0,296.65,410.0,2.69,0,13487.81,1,283.25,290.41,298.94,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18374400,306.88,297.15,293.15,0,0,306.95,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.95,1.0,1.0,0.56,307.03,297.15,293.15,0,0,306.95,1.0,1.0,0.41,306.43,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.1,297.15,293.15,0,0,306.95,1.0,1.0,2.66,306.95,291.15,307.15,299.07,306.95,306.87,306.95,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.0,0,296.67,410.0,0.28,0,13487.88,1,283.25,290.41,298.98,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18374700,306.89,297.15,293.15,0,0,306.95,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.95,1.0,1.0,0.56,307.06,297.15,293.15,0,0,306.95,1.0,1.0,0.41,306.43,297.15,293.15,0,0,306.95,1.0,1.0,0.56,306.11,297.15,293.15,0,0,306.95,1.0,1.0,2.66,306.95,291.15,307.11,299.08,306.95,306.88,306.95,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.0,0,296.69,410.0,0.0,0,13487.94,1,283.25,290.41,299.01,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18375000,306.89,297.15,293.15,0,0,306.94,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.94,1.0,1.0,0.56,307.08,297.15,293.15,0,0,306.94,1.0,1.0,0.41,306.44,297.15,293.15,0,0,306.94,1.0,1.0,0.56,306.11,297.15,293.15,0,0,306.94,1.0,1.0,2.66,306.94,291.15,307.06,299.09,306.94,306.88,306.94,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.0,0,296.7,410.0,0.0,0,13488.0,1,283.25,290.41,299.04,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18375300,306.89,297.15,293.15,0,0,306.93,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.93,1.0,1.0,0.56,307.09,297.15,293.15,0,0,306.93,1.0,1.0,0.41,306.44,297.15,293.15,0,0,306.93,1.0,1.0,0.56,306.12,297.15,293.15,0,0,306.93,1.0,1.0,2.66,306.93,291.15,307.02,299.09,306.93,306.89,306.93,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.0,0,296.71,410.0,0.0,0,13488.06,1,283.25,290.41,299.06,299.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18375600,306.89,297.15,293.15,0,0,306.92,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.92,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.92,1.0,1.0,0.41,306.45,297.15,293.15,0,0,306.92,1.0,1.0,0.56,306.12,297.15,293.15,0,0,306.92,1.0,1.0,2.66,306.92,291.15,306.96,299.09,306.92,306.9,306.92,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.0,0,296.71,410.0,0.0,0,13488.12,1,283.25,290.41,299.07,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18375900,306.89,297.15,293.15,0,0,306.9,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.9,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.9,1.0,1.0,0.41,306.45,297.15,293.15,0,0,306.9,1.0,1.0,0.56,306.13,297.15,293.15,0,0,306.9,1.0,1.0,2.66,306.9,291.15,306.91,299.07,306.9,306.9,306.9,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.0,0,296.72,410.0,0.0,0,13488.19,1,283.25,290.41,299.07,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18376200,306.89,297.15,293.15,0,0,306.88,1.0,1.0,0.53,306.99,297.15,293.15,0,0,306.88,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.88,1.0,1.0,0.41,306.45,297.15,293.15,0,0,306.88,1.0,1.0,0.56,306.13,297.15,293.15,0,0,306.88,1.0,1.0,2.66,306.88,291.15,306.84,299.06,306.88,306.9,306.88,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.0,0,296.71,410.0,0.0,0,13488.25,1,283.25,290.41,299.07,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18376500,306.88,297.15,293.15,0,0,306.78,1.0,1.0,0.53,306.97,297.15,293.15,0,0,306.78,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.78,1.0,1.0,0.41,306.44,297.15,293.15,0,0,306.78,1.0,1.0,0.56,306.12,297.15,293.15,0,0,306.78,1.0,1.0,2.66,306.78,291.15,306.76,299.03,306.76,306.9,306.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.7,1,283.25,290.41,299.06,299.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18376800,306.85,297.15,293.15,0,0,306.68,1.0,1.0,0.53,306.95,297.15,293.15,0,0,306.68,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.68,1.0,1.0,0.41,306.42,297.15,293.15,0,0,306.68,1.0,1.0,0.56,306.1,297.15,293.15,0,0,306.68,1.0,1.0,2.66,306.68,291.15,306.67,299.0,306.67,306.88,306.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.74,1,283.25,290.41,299.05,299.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18377100,306.83,297.15,293.15,0,0,306.58,1.0,1.0,0.53,306.93,297.15,293.15,0,0,306.58,1.0,1.0,0.56,307.12,297.15,293.15,0,0,306.58,1.0,1.0,0.41,306.4,297.15,293.15,0,0,306.58,1.0,1.0,0.56,306.09,297.15,293.15,0,0,306.58,1.0,1.0,2.66,306.58,291.15,306.56,298.97,306.56,306.86,306.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.77,1,283.25,290.41,299.02,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18377400,306.8,297.15,293.15,0,0,306.46,1.0,1.0,0.53,306.9,297.15,293.15,0,0,306.46,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.46,1.0,1.0,0.41,306.38,297.15,293.15,0,0,306.46,1.0,1.0,0.56,306.06,297.15,293.15,0,0,306.46,1.0,1.0,2.66,306.46,291.15,306.44,298.92,306.44,306.83,306.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.25,290.41,299.0,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18377700,306.76,297.15,293.15,0,0,306.33,1.0,1.0,0.53,306.87,297.15,293.15,0,0,306.33,1.0,1.0,0.56,307.09,297.15,293.15,0,0,306.33,1.0,1.0,0.41,306.34,297.15,293.15,0,0,306.33,1.0,1.0,0.56,306.04,297.15,293.15,0,0,306.33,1.0,1.0,2.66,306.33,291.15,306.31,298.87,306.31,306.81,306.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.81,1,283.25,290.41,298.96,298.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18378000,306.72,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.84,297.15,293.15,0,0,306.18,1.0,1.0,0.56,307.06,297.15,293.15,0,0,306.18,1.0,1.0,0.41,306.31,297.15,293.15,0,0,306.18,1.0,1.0,0.56,306.01,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.15,298.81,306.15,306.77,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.82,1,283.25,290.41,298.92,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18378300,306.68,297.15,293.15,0,0,306.01,1.0,1.0,0.53,306.79,297.15,293.15,0,0,306.01,1.0,1.0,0.56,307.03,297.15,293.15,0,0,306.01,1.0,1.0,0.41,306.26,297.15,293.15,0,0,306.01,1.0,1.0,0.56,305.97,297.15,293.15,0,0,306.01,1.0,1.0,2.66,306.01,291.15,305.98,298.76,305.98,306.73,306.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.25,290.41,298.87,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18378600,306.62,297.15,293.15,0,0,305.85,1.0,1.0,0.53,306.75,297.15,293.15,0,0,305.85,1.0,1.0,0.56,307.0,297.15,293.15,0,0,305.85,1.0,1.0,0.41,306.21,297.15,293.15,0,0,305.85,1.0,1.0,0.56,305.92,297.15,293.15,0,0,305.85,1.0,1.0,2.66,305.85,291.15,305.82,298.71,305.82,306.69,305.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.75,1,283.25,290.41,298.82,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18378900,306.57,297.15,293.15,0,0,305.68,1.0,1.0,0.53,306.7,297.15,293.15,0,0,305.68,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.68,1.0,1.0,0.41,306.15,297.15,293.15,0,0,305.68,1.0,1.0,0.56,305.87,297.15,293.15,0,0,305.68,1.0,1.0,2.66,305.68,291.15,305.65,298.66,305.65,306.64,305.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.65,1,283.25,290.41,298.78,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18379200,306.51,297.15,293.15,0,0,305.51,1.0,1.0,0.53,306.65,297.15,293.15,0,0,305.51,1.0,1.0,0.56,306.92,297.15,293.15,0,0,305.51,1.0,1.0,0.41,306.09,297.15,293.15,0,0,305.51,1.0,1.0,0.56,305.82,297.15,293.15,0,0,305.51,1.0,1.0,2.66,305.51,291.15,305.48,298.63,305.48,306.59,305.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.52,1,283.25,290.41,298.73,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18379500,306.46,297.15,293.15,0,0,305.35,1.0,1.0,0.53,306.59,297.15,293.15,0,0,305.35,1.0,1.0,0.56,306.87,297.15,293.15,0,0,305.35,1.0,1.0,0.41,306.03,297.15,293.15,0,0,305.35,1.0,1.0,0.56,305.77,297.15,293.15,0,0,305.35,1.0,1.0,2.66,305.35,291.15,305.32,298.59,305.32,306.54,305.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.24,290.41,298.69,298.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18379800,306.4,297.15,293.15,0,0,305.18,1.0,1.0,0.53,306.54,297.15,293.15,0,0,305.18,1.0,1.0,0.56,306.82,297.15,293.15,0,0,305.18,1.0,1.0,0.41,305.97,297.15,293.15,0,0,305.18,1.0,1.0,0.56,305.72,297.15,293.15,0,0,305.18,1.0,1.0,2.66,305.18,291.15,305.15,298.56,305.15,306.49,305.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.24,290.41,298.65,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18380100,306.34,297.15,293.15,0,0,305.01,1.0,1.0,0.53,306.49,297.15,293.15,0,0,305.01,1.0,1.0,0.56,306.77,297.15,293.15,0,0,305.01,1.0,1.0,0.41,305.91,297.15,293.15,0,0,305.01,1.0,1.0,0.56,305.67,297.15,293.15,0,0,305.01,1.0,1.0,2.66,305.01,291.15,304.98,298.53,304.98,306.43,305.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.53,1,283.24,290.42,298.62,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18380400,306.28,297.15,293.15,0,0,304.85,1.0,1.0,0.53,306.43,297.15,293.15,0,0,304.85,1.0,1.0,0.56,306.72,297.15,293.15,0,0,304.85,1.0,1.0,0.41,305.85,297.15,293.15,0,0,304.85,1.0,1.0,0.56,305.61,297.15,293.15,0,0,304.85,1.0,1.0,2.66,304.85,291.15,304.82,298.51,304.82,306.38,304.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.64,1,283.24,290.42,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18380700,306.22,297.15,293.15,0,0,304.68,1.0,1.0,0.53,306.38,297.15,293.15,0,0,304.68,1.0,1.0,0.56,306.67,297.15,293.15,0,0,304.68,1.0,1.0,0.41,305.79,297.15,293.15,0,0,304.68,1.0,1.0,0.56,305.55,297.15,293.15,0,0,304.68,1.0,1.0,2.66,304.68,291.15,304.65,298.47,304.65,306.32,304.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.66,1,283.24,290.42,298.55,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18381000,306.16,297.15,293.15,0,0,304.51,1.0,1.0,0.53,306.32,297.15,293.15,0,0,304.51,1.0,1.0,0.56,306.61,297.15,293.15,0,0,304.51,1.0,1.0,0.41,305.73,297.15,293.15,0,0,304.51,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.51,1.0,1.0,2.66,304.51,291.15,304.48,298.44,304.48,306.26,304.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.66,1,283.24,290.42,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18381300,306.09,297.15,293.15,0,0,304.35,1.0,1.0,0.53,306.26,297.15,293.15,0,0,304.35,1.0,1.0,0.56,306.55,297.15,293.15,0,0,304.35,1.0,1.0,0.41,305.67,297.15,293.15,0,0,304.35,1.0,1.0,0.56,305.43,297.15,293.15,0,0,304.35,1.0,1.0,2.66,304.35,291.15,304.32,298.4,304.32,306.2,304.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.68,1,283.24,290.42,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18381600,306.03,297.15,293.15,0,0,304.18,1.0,1.0,0.53,306.2,297.15,293.15,0,0,304.18,1.0,1.0,0.56,306.48,297.15,293.15,0,0,304.18,1.0,1.0,0.41,305.61,297.15,293.15,0,0,304.18,1.0,1.0,0.56,305.37,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.15,298.36,304.15,306.14,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.66,1,283.24,290.42,298.45,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18381900,305.96,297.15,293.15,0,0,304.01,1.0,1.0,0.53,306.14,297.15,293.15,0,0,304.01,1.0,1.0,0.56,306.41,297.15,293.15,0,0,304.01,1.0,1.0,0.41,305.55,297.15,293.15,0,0,304.01,1.0,1.0,0.56,305.3,297.15,293.15,0,0,304.01,1.0,1.0,2.66,304.01,291.15,303.98,298.32,303.98,306.07,304.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.61,1,283.24,290.42,298.41,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18382200,305.89,297.15,293.15,0,0,303.85,1.0,1.0,0.53,306.08,297.15,293.15,0,0,303.85,1.0,1.0,0.56,306.34,297.15,293.15,0,0,303.85,1.0,1.0,0.41,305.49,297.15,293.15,0,0,303.85,1.0,1.0,0.56,305.23,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,303.82,298.27,303.82,306.0,303.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.5,1,283.24,290.42,298.37,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18382500,305.82,297.15,293.15,0,0,303.68,1.0,1.0,0.53,306.01,297.15,293.15,0,0,303.68,1.0,1.0,0.56,306.26,297.15,293.15,0,0,303.68,1.0,1.0,0.41,305.43,297.15,293.15,0,0,303.68,1.0,1.0,0.56,305.15,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,303.65,298.22,303.65,305.93,303.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,283.24,290.42,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18382800,305.75,297.15,293.15,0,0,303.51,1.0,1.0,0.53,305.94,297.15,293.15,0,0,303.51,1.0,1.0,0.56,306.18,297.15,293.15,0,0,303.51,1.0,1.0,0.41,305.36,297.15,293.15,0,0,303.51,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.51,1.0,1.0,2.66,303.51,291.15,303.48,298.17,303.48,305.85,303.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,283.24,290.42,298.28,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18383100,305.67,297.15,293.15,0,0,303.35,1.0,1.0,0.53,305.88,297.15,293.15,0,0,303.35,1.0,1.0,0.56,306.1,297.15,293.15,0,0,303.35,1.0,1.0,0.41,305.29,297.15,293.15,0,0,303.35,1.0,1.0,0.56,305.0,297.15,293.15,0,0,303.35,1.0,1.0,2.66,303.35,291.15,303.32,298.12,303.32,305.78,303.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.24,290.42,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18383400,305.6,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.81,297.15,293.15,0,0,303.18,1.0,1.0,0.56,306.02,297.15,293.15,0,0,303.18,1.0,1.0,0.41,305.23,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.92,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.15,298.07,303.15,305.71,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.24,290.42,298.19,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18383700,305.53,297.15,293.15,0,0,303.01,1.0,1.0,0.53,305.75,297.15,293.15,0,0,303.01,1.0,1.0,0.56,305.95,297.15,293.15,0,0,303.01,1.0,1.0,0.41,305.16,297.15,293.15,0,0,303.01,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.01,1.0,1.0,2.66,303.01,291.15,302.98,298.02,302.98,305.64,303.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.98,1,283.24,290.42,298.14,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18384000,305.46,297.15,293.15,0,0,302.85,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.85,1.0,1.0,0.56,305.88,297.15,293.15,0,0,302.85,1.0,1.0,0.41,305.1,297.15,293.15,0,0,302.85,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.85,1.0,1.0,2.66,302.85,291.15,302.82,297.97,302.82,305.57,302.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.24,290.42,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18384300,305.4,297.15,293.15,0,0,302.68,1.0,1.0,0.53,305.62,297.15,293.15,0,0,302.68,1.0,1.0,0.56,305.8,297.15,293.15,0,0,302.68,1.0,1.0,0.41,305.04,297.15,293.15,0,0,302.68,1.0,1.0,0.56,304.73,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,302.65,297.91,302.65,305.51,302.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.92,1,283.24,290.42,298.04,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18384600,305.33,297.15,293.15,0,0,302.51,1.0,1.0,0.53,305.56,297.15,293.15,0,0,302.51,1.0,1.0,0.56,305.73,297.15,293.15,0,0,302.51,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.51,1.0,1.0,0.56,304.66,297.15,293.15,0,0,302.51,1.0,1.0,2.66,302.51,291.15,302.48,297.86,302.48,305.44,302.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.91,1,283.24,290.42,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18384900,305.26,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.5,297.15,293.15,0,0,302.35,1.0,1.0,0.56,305.67,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.92,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.32,297.8,302.32,305.38,302.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.89,1,283.24,290.42,297.93,297.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18385200,305.2,297.15,293.15,0,0,302.18,1.0,1.0,0.53,305.44,297.15,293.15,0,0,302.18,1.0,1.0,0.56,305.6,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.54,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.15,297.74,302.15,305.31,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.88,1,283.24,290.42,297.88,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18385500,305.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,302.0,297.7,305.0,305.11,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,399.23,5.26,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18385800,306.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.88,297.69,305.0,305.11,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386100,306.2,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.77,297.71,305.0,305.11,302.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386400,306.27,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.69,297.75,305.0,305.11,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386700,306.3,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.63,297.81,305.0,305.11,302.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387000,306.31,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.57,297.87,305.0,305.11,302.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387300,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.51,297.94,305.0,305.11,302.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387600,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.46,298.02,305.0,305.11,302.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387900,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.4,298.08,305.0,305.11,302.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388200,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.33,298.14,305.0,305.11,302.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388500,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,301.25,298.18,305.0,305.11,302.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388800,306.32,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,301.15,298.21,305.0,305.11,302.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389100,306.31,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,301.02,298.2,305.0,305.11,302.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389400,306.31,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,300.87,298.18,305.0,305.11,302.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389700,306.31,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,300.7,298.13,305.0,305.11,302.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
