time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18390000,306.3,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.51,298.08,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390300,306.3,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.31,298.01,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390600,306.29,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.11,297.94,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390900,306.29,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.91,297.88,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391200,306.28,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.72,297.81,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.06,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391500,306.27,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.54,297.76,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391800,306.27,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.38,297.72,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392100,306.26,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.25,297.7,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392400,306.25,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.15,297.71,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392700,306.25,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.08,297.73,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393000,306.24,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.02,297.74,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393300,306.24,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.99,297.75,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393600,306.23,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.96,297.75,305.0,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393900,306.22,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.96,297.75,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394200,306.22,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.96,297.75,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394500,306.21,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.98,297.74,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394800,306.21,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.0,297.74,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395100,306.2,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.03,297.73,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395400,306.2,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.07,297.72,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395700,306.2,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.11,297.72,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396000,306.19,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.15,297.71,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396300,306.19,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.2,297.7,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396600,306.18,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.28,297.67,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396900,306.18,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.38,297.64,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397200,306.17,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.48,297.6,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397500,306.16,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.6,297.55,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397800,306.16,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.71,297.5,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398100,306.16,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.82,297.44,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398400,306.16,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.93,297.39,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398700,306.15,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,300.02,297.34,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399000,306.15,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.09,297.3,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.68,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399300,306.15,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.13,297.28,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399600,306.14,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,300.15,297.27,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399900,306.14,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,300.13,297.26,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400200,306.13,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,300.09,297.25,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400500,306.13,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,300.02,297.24,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.18,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400800,306.12,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.93,297.22,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401100,306.12,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.82,297.2,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401400,306.11,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.71,297.18,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401700,306.11,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.6,297.15,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402000,306.1,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.48,297.12,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402300,306.1,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.38,297.1,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402600,306.09,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.28,297.07,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402900,306.09,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.2,297.05,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403200,306.08,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.15,297.03,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403500,306.08,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.12,297.02,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403800,306.07,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,299.11,297.01,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404100,306.07,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,299.11,297.01,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.09,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404400,306.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.13,297.01,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404700,306.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.15,297.02,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405000,306.05,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.17,297.03,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405300,306.04,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.19,297.03,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405600,306.03,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.21,297.04,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405900,306.02,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.22,297.04,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406200,306.03,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.22,297.04,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406500,306.03,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.19,297.04,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406800,306.03,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.15,297.03,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407100,306.02,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,299.07,297.01,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407400,306.01,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.27,303.15,298.94,296.98,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407700,306.0,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.21,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.09,1.0,1.0,0.0,303.26,303.15,298.77,296.95,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408000,305.98,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.58,296.9,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408300,305.97,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.05,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.37,296.85,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408600,305.99,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,298.15,296.8,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408900,305.99,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.0,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,297.93,296.73,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409200,305.98,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,297.72,296.67,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409500,305.97,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.03,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.26,303.15,297.52,296.6,305.0,305.1,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409800,305.96,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.36,296.53,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410100,305.96,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.23,296.47,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410400,305.95,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.01,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.15,296.41,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410700,305.94,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.0,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.11,296.37,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411000,305.93,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.09,296.35,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411300,305.93,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.09,296.35,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411600,305.92,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.1,296.36,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411900,305.92,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.12,296.38,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412200,305.91,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.15,296.41,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412500,305.91,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.18,296.43,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412800,305.9,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.2,296.46,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413100,305.9,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.21,296.47,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413400,305.89,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.06,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.21,296.47,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413700,305.89,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.06,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.19,296.45,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414000,305.88,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.05,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.15,296.41,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414300,305.88,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.05,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.08,296.34,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414600,305.88,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.04,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,297.0,296.26,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414900,305.87,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.9,296.16,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415200,305.87,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.79,296.05,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415500,305.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.68,295.94,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415800,305.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.57,295.83,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416100,305.85,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.01,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.46,295.73,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416400,305.84,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.01,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.36,295.63,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.09,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416700,305.84,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.0,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.27,295.55,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417000,305.83,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.0,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.21,295.48,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417300,305.83,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.17,295.44,305.0,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417600,305.82,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417900,305.82,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
