time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18418200,305.81,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418500,305.81,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418800,305.8,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419100,305.79,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419400,305.79,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.25,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419700,305.78,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.82,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420000,305.78,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420300,305.77,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420600,305.77,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420900,305.76,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421200,305.76,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421500,305.75,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421800,305.75,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422100,305.74,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422400,305.74,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422700,305.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.24,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423000,305.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423300,305.72,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423600,305.72,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423900,305.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424200,305.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424500,305.75,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424800,305.77,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.15,295.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425100,305.79,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.2,295.44,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425400,305.82,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.34,295.49,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425700,305.85,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.55,295.56,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426000,305.88,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,296.82,295.64,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426300,305.91,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.23,303.15,297.13,295.74,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426600,305.95,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,297.46,295.84,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426900,305.98,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,297.81,295.94,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427200,306.02,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,298.15,296.04,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427500,306.05,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,298.47,296.12,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.17,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427800,306.08,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,298.75,296.2,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428100,306.12,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,298.99,296.27,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428400,306.15,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,299.15,296.33,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428700,306.18,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,299.26,296.38,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429000,306.22,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,299.35,296.45,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429300,306.25,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.42,296.51,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.08,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429600,306.3,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,299.48,296.59,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429900,306.34,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.01,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,299.54,296.67,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430200,306.38,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.04,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.59,296.75,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.19,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430500,306.42,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.05,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.64,296.84,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430800,306.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.71,296.93,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431100,306.5,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.01,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.78,297.01,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431400,306.54,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,299.88,297.1,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431700,306.58,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.04,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.0,297.19,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432000,306.63,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.15,297.27,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432300,306.67,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.32,297.34,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432600,306.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.83,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.48,297.41,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432900,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.84,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.65,297.47,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433200,306.77,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.85,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.82,297.53,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433500,306.8,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.23,303.15,300.98,297.58,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433800,306.83,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,301.15,297.62,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434100,306.86,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.79,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,301.32,297.66,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434400,306.89,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,301.48,297.69,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434700,306.91,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.82,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,301.65,297.71,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435000,306.94,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.83,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,301.82,297.73,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435300,306.97,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.85,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,301.98,297.74,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435600,307.0,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.85,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,302.15,297.74,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435900,307.02,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.22,303.15,302.32,297.73,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436200,307.04,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,302.48,297.68,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436500,307.07,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,302.65,297.61,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436800,307.09,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,302.82,297.52,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437100,307.11,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.0,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,302.98,297.42,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437400,307.13,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.15,297.31,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437700,307.14,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.03,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.32,297.2,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438000,307.16,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.04,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.48,297.1,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438300,307.18,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.05,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.65,297.02,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438600,307.19,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.06,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.82,296.95,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438900,307.21,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,303.98,296.92,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439200,307.22,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.02,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,304.15,296.92,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439500,307.23,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.04,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,304.28,296.94,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.21,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439800,307.25,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.2,1.0,1.0,0.0,306.06,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,303.22,303.15,304.36,296.96,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.37,410.0,0.5,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440100,307.26,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.08,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,304.38,296.97,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440400,307.27,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.09,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,304.37,296.97,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440700,307.28,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.21,303.15,304.33,296.97,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.08,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441000,307.28,303.15,285.15,0,0,303.14,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.09,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.2,303.15,304.27,296.97,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441300,307.29,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.21,296.96,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441600,307.3,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.15,296.95,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441900,307.31,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.1,296.94,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442200,307.32,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.08,296.94,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442500,307.33,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.09,296.93,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442800,307.33,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.15,296.92,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443100,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.23,296.91,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443400,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.32,296.89,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443700,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.4,296.85,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444000,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.48,296.82,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444300,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.57,296.78,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444600,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.65,296.74,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444900,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.73,296.7,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445200,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.82,296.66,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445500,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.9,296.63,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445800,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.98,296.61,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446100,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.07,296.6,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
