time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18446400,307.35,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.15,296.6,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446700,307.35,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.24,296.62,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447000,307.35,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.33,296.64,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447300,307.35,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.26,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.42,296.66,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447600,307.36,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.52,296.68,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447900,307.36,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.62,296.71,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448200,307.37,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.71,296.73,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448500,307.37,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.8,296.76,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448800,307.37,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.89,296.78,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449100,307.38,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.97,296.79,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449400,307.38,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.04,296.81,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.04,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449700,307.39,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.1,296.81,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450000,307.39,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.81,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450300,307.4,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.18,296.8,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450600,307.41,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.21,296.78,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450900,307.41,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.22,296.76,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451200,307.42,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.22,296.72,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451500,307.42,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.22,296.69,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451800,307.43,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.21,296.65,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452100,307.43,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.2,296.6,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452400,307.44,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.19,296.56,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452700,307.45,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.17,296.51,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453000,307.45,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.13,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.16,296.47,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453300,307.46,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.43,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453600,307.46,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.18,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.39,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453900,307.47,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.35,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454200,307.48,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.29,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454500,307.48,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.23,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454800,307.49,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.16,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455100,307.49,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.34,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.09,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455400,307.5,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.37,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,296.02,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455700,307.5,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.95,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456000,307.51,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.89,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456300,307.51,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.84,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456600,307.52,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.79,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456900,307.52,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.76,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457200,307.53,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.15,295.75,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457500,307.53,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.13,295.75,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457800,307.53,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.09,295.75,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458100,307.54,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,306.02,295.77,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458400,307.54,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.93,295.78,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458700,307.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.82,295.81,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459000,307.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.71,295.83,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459300,307.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.6,295.86,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459600,307.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.48,295.89,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459900,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.38,295.92,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460200,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.78,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.28,295.95,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460500,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.8,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.2,295.98,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460800,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.15,296.0,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461100,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.12,296.03,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.06,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461400,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.86,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.1,296.07,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461700,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.89,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.1,296.12,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462000,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.91,303.15,285.15,0,0,303.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.1,296.17,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462300,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,305.11,296.22,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462600,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.94,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.13,296.28,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462900,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.15,296.34,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463200,307.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.19,303.15,305.16,296.4,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463500,307.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.19,303.15,305.17,296.46,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463800,307.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.01,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.19,303.15,305.18,296.51,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464100,307.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.03,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.19,303.15,305.17,296.56,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464400,307.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.15,296.6,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.04,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464700,307.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.05,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.13,296.65,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465000,307.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.11,296.71,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465300,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.09,296.77,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465600,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.06,296.84,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465900,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,305.03,296.9,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466200,307.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.07,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.98,296.96,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466500,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.07,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.92,297.01,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466800,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.83,297.04,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467100,307.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.71,297.05,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467400,307.55,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.05,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.56,297.04,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467700,307.54,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.15,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,304.38,297.0,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468000,307.54,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.16,1.0,1.0,0.0,308.03,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,304.15,296.92,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.09,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468300,307.53,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.16,1.0,1.0,0.0,308.01,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.2,303.15,303.9,296.83,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468600,307.52,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.16,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,303.65,296.75,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468900,307.51,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,303.4,296.68,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469200,307.5,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,303.15,296.61,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469500,307.49,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.94,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,302.9,296.55,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469800,307.48,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,302.65,296.5,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470100,307.46,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,302.4,296.45,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470400,307.45,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,302.15,296.4,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470700,307.44,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.16,1.0,1.0,0.0,307.86,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,301.9,296.35,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471000,307.43,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,301.65,296.3,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471300,307.42,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.08,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.19,303.15,301.4,296.25,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471600,307.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.19,303.15,301.15,296.2,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471900,307.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.18,303.15,300.9,296.16,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472200,307.39,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.18,303.15,300.65,296.14,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472500,307.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.18,303.15,300.4,296.14,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472800,307.37,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.17,303.15,300.15,296.15,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473100,307.36,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.17,303.15,299.9,296.16,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473400,307.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.17,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.03,1.0,1.0,0.0,303.18,303.15,299.65,296.17,305.01,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473700,307.34,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.17,303.15,299.4,296.17,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474000,307.33,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.17,303.15,299.15,296.16,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474300,307.32,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.17,303.15,298.9,296.14,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
