time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18474600,307.31,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,298.65,296.1,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474900,307.3,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,298.4,296.03,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475200,307.29,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.39,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,298.15,295.94,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475500,307.29,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.92,295.85,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475800,307.28,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.37,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.74,295.78,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476100,307.27,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.59,295.73,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476400,307.26,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.47,295.71,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476700,307.25,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.34,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.38,295.7,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477000,307.24,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.32,295.7,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477300,307.23,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.27,295.71,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477600,307.23,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.24,295.73,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477900,307.22,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.21,295.75,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478200,307.21,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.19,295.76,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478500,307.2,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.29,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.17,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478800,307.2,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.15,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479100,307.19,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.13,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479400,307.18,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.13,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479700,307.18,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.26,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.15,295.78,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480000,307.17,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.25,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.17,295.79,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480300,307.17,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.25,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.2,295.8,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480600,307.16,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.23,295.81,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480900,307.15,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.26,295.82,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481200,307.15,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.27,295.83,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481500,307.14,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.22,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.27,295.83,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481800,307.14,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.22,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.26,295.82,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482100,307.13,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.22,295.8,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482400,307.12,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.2,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.15,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482700,307.12,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.2,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.07,295.74,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483000,307.11,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.98,295.71,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483300,307.1,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.18,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.9,295.67,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483600,307.1,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.18,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.82,295.64,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483900,307.09,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.39,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.73,295.62,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484200,307.08,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.65,295.59,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484500,307.08,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.57,295.56,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484800,307.07,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.37,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.48,295.53,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485100,307.06,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.4,295.51,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485400,307.06,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.13,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.32,295.48,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485700,307.05,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.34,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.23,295.45,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486000,307.04,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.15,295.42,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486300,307.04,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.11,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.07,295.4,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486600,307.03,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.98,295.37,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486900,307.02,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.9,295.35,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487200,307.02,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.09,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.82,295.33,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487500,307.01,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.08,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.29,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.73,295.31,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487800,307.0,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.65,295.29,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488100,306.99,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.57,295.27,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488400,306.99,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.06,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.48,295.25,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488700,306.98,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.26,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.4,295.23,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489000,306.97,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.25,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.32,295.21,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489300,306.97,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.23,295.18,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489600,306.96,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.15,295.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489900,306.95,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.22,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.1,295.1,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490200,306.95,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.12,295.09,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490500,306.94,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.19,295.06,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490800,306.93,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.2,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.3,295.03,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491100,306.93,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.43,295.01,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491400,306.92,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.59,294.97,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491700,306.92,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.18,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.74,294.94,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492000,306.91,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.89,294.91,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492300,306.91,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.02,294.88,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492600,306.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.11,294.85,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492900,306.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.16,294.82,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493200,306.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.15,294.8,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493500,306.89,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.08,294.78,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493800,306.88,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.94,294.73,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494100,306.88,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.13,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.77,294.67,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494400,306.87,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.56,294.6,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494700,306.86,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.11,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.37,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.33,294.52,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495000,306.86,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.11,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.09,294.44,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495300,306.85,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.85,294.36,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495600,306.84,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.09,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.63,294.28,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495900,306.83,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.08,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.34,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.44,294.22,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496200,306.82,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.53,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.29,294.17,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496500,306.81,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.06,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.19,294.14,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496800,306.81,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497100,306.8,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.31,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497400,306.79,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497700,306.78,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498000,306.78,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498300,306.77,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498600,306.76,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498900,306.76,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.28,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499200,306.75,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499500,306.75,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499800,306.74,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500100,306.73,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500400,306.73,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500700,306.72,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.25,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.11,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501000,306.71,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.06,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501300,306.71,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.0,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501600,306.7,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.93,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501900,306.7,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.86,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502200,306.69,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.79,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502500,306.68,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.22,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.72,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
