time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18502800,306.68,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.66,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503100,306.67,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.46,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.59,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503400,306.66,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.54,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503700,306.66,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.49,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504000,306.65,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.46,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504300,306.65,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.19,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.43,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504600,306.64,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.41,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504900,306.63,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.4,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505200,306.63,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.39,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505500,306.62,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.39,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505800,306.61,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.39,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506100,306.61,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.4,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506400,306.6,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.16,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.4,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506700,306.6,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.41,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507000,306.59,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.43,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507300,306.58,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.44,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507600,306.58,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,293.46,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507900,306.57,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.14,293.48,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508200,306.57,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.12,293.51,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508500,306.56,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.08,293.55,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508800,306.55,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.04,293.59,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509100,306.55,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.0,293.64,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509400,306.54,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,293.96,293.7,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509700,306.54,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,293.94,293.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510000,306.53,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,293.93,293.83,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510300,306.53,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,293.94,293.91,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510600,306.54,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,293.98,293.98,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510900,306.55,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.04,294.04,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511200,306.57,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.11,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.15,294.15,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511500,306.6,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.29,294.25,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511800,306.63,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.13,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.48,294.36,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512100,306.66,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.14,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.69,294.49,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512400,306.7,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.15,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.41,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,294.93,294.64,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512700,306.74,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.17,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.19,294.79,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513000,306.78,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.18,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.46,294.95,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513300,306.82,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.2,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.44,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,295.75,295.1,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513600,306.86,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.21,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.04,295.26,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513900,306.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.23,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.33,295.4,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514200,306.93,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.24,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.62,295.54,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514500,306.97,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.26,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,296.89,295.66,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514800,307.0,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.27,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.02,1.0,1.0,0.0,303.16,303.15,297.15,295.77,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515100,307.04,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.06,1.0,1.0,0.0,306.51,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,297.4,295.86,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515400,307.07,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.3,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,297.66,295.94,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515700,307.11,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.32,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,297.92,296.02,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516000,307.15,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.33,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,298.19,296.08,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516300,307.18,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.35,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.56,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,298.45,296.13,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516600,307.22,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.36,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,298.71,296.18,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516900,307.25,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.38,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,298.97,296.23,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517200,307.28,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.39,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,299.22,296.28,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517500,307.31,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.4,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,299.47,296.33,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517800,307.34,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,299.71,296.39,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518100,307.37,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.43,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,299.93,296.45,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518400,307.4,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,300.15,296.53,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518700,307.43,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,300.35,296.62,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519000,307.47,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.48,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,300.54,296.72,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519300,307.51,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.5,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,300.72,296.82,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519600,307.54,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.52,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,300.89,296.94,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519900,307.58,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.54,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.05,297.05,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520200,307.61,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.55,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.21,297.17,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520500,307.65,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.08,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.37,297.28,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520800,307.68,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.52,297.39,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521100,307.71,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.11,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.67,297.5,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521400,307.74,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.09,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.83,297.59,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521700,307.77,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,301.99,297.68,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522000,307.79,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,302.15,297.74,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522300,307.82,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,302.32,297.8,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522600,307.84,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,302.49,297.87,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522900,307.86,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,302.67,297.93,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523200,307.88,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.2,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,302.85,298.0,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523500,307.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.26,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.03,298.06,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523800,307.92,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.22,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.21,298.13,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524100,307.94,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.39,298.19,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524400,307.96,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.56,298.24,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524700,307.98,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.26,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.72,298.28,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525000,308.0,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,303.87,298.32,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.04,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525300,308.02,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,304.02,298.35,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.13,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525600,308.03,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.29,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,304.15,298.36,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525900,308.04,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,304.27,298.36,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526200,308.04,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.16,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.16,303.15,304.37,298.35,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526500,308.04,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,304.47,298.33,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.33,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526800,308.05,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.34,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,304.56,298.31,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.07,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527100,308.07,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.15,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.05,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.01,1.0,1.0,0.0,303.15,303.15,304.64,298.27,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527400,308.1,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.13,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.03,1.0,1.0,0.0,307.0,303.15,285.15,0,0,302.99,1.0,1.0,0.0,303.12,303.15,304.71,298.23,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.46,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527700,308.11,303.15,285.15,0,0,303.06,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.01,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,304.78,298.19,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528000,308.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.02,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,304.85,298.14,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.68,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528300,308.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.03,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,304.92,298.09,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528600,308.13,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,303.1,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.0,1.0,1.0,0.0,307.04,303.15,285.15,0,0,302.96,1.0,1.0,0.0,303.08,303.15,304.99,298.04,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528900,308.13,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.04,303.15,285.15,0,0,302.96,1.0,1.0,0.0,303.08,303.15,305.07,298.0,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.19,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529200,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.05,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,305.15,297.96,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.8,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529500,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.06,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,305.24,297.92,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.74,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529800,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.07,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,305.33,297.87,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.67,410.0,0.03,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530100,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.81,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.08,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.42,297.83,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.59,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530400,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.08,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.52,297.78,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530700,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.86,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.11,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.09,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.62,297.73,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.42,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
