time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18531000,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.71,297.68,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.34,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531300,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.91,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.11,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.8,297.63,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.26,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531600,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.93,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.12,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.89,297.58,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531900,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.05,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.12,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.97,297.53,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532200,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.06,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.13,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.04,297.49,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532500,308.13,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.07,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.14,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.1,297.46,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532800,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.02,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.09,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.15,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533100,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.1,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.16,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.18,297.41,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533400,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.11,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.16,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.21,297.39,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533700,308.14,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.12,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.17,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.22,297.38,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534000,308.15,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.14,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.18,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.22,297.38,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534300,308.15,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.15,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.19,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.22,297.38,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534600,308.16,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.14,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.16,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.2,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.21,297.39,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534900,308.16,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.16,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.21,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.2,297.4,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535200,308.16,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.18,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.21,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.19,297.4,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535500,308.17,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.19,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.22,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.17,297.41,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535800,308.17,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.21,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.23,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.16,297.42,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536100,308.18,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.24,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.22,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536400,308.19,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.26,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536700,308.19,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.24,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537000,308.2,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.25,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537300,308.2,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.31,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.27,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537600,308.21,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.33,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18537900,308.22,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.35,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.29,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538200,308.22,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.36,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.87,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.31,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538500,308.23,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.38,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18538800,308.24,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.39,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.93,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539100,308.24,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.41,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539400,308.25,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.42,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18539700,308.26,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.44,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.03,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.37,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540000,308.26,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.45,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.39,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.15,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540300,308.27,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.46,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.17,297.43,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540600,308.28,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.47,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.12,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.41,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.21,297.46,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18540900,308.28,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.28,297.49,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541200,308.29,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.37,297.53,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541500,308.3,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.48,297.57,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18541800,308.3,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.51,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.25,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.59,297.62,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542100,308.31,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.7,297.67,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542400,308.31,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.53,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.82,297.71,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.23,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18542700,308.32,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.33,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,306.92,297.76,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.49,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543000,308.33,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.37,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,307.02,297.79,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.71,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543300,308.33,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.08,1.0,1.0,0.0,308.4,303.15,285.15,0,0,303.11,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.09,303.15,307.1,297.82,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543600,308.34,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,307.15,297.83,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.05,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18543900,308.34,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.56,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.19,297.84,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.85,410.0,0.05,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544200,308.35,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.23,297.85,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.78,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544500,308.36,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.27,297.86,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.7,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18544800,308.36,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.3,297.87,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.61,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545100,308.37,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.59,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.32,297.87,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.51,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545400,308.37,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.6,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.34,297.88,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.41,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18545700,308.37,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.62,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.34,297.88,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.31,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546000,308.38,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.65,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.34,297.88,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.22,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546300,308.38,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.31,297.88,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.14,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546600,308.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.28,297.87,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18546900,308.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.22,297.85,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18547200,308.39,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.15,297.83,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18547500,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.77,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,307.07,297.82,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18547800,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.79,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.98,297.82,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548100,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.81,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.9,297.85,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548400,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.82,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.82,297.88,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18548700,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.83,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.73,297.93,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.1,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549000,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.85,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.65,297.98,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549300,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.86,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.57,298.03,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.24,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549600,308.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.87,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.48,298.09,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.31,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18549900,308.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.88,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.4,298.14,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550200,308.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.89,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.32,298.18,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550500,308.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.9,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.23,298.21,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.4,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18550800,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.91,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,306.15,298.23,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551100,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.1,1.0,1.0,0.0,308.91,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.11,303.15,306.07,298.23,305.02,305.11,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.09,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551400,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.91,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.98,1.0,1.0,0.0,303.1,303.15,305.98,298.21,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18551700,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.9,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.9,298.18,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552000,308.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.56,303.15,285.15,0,0,303.09,1.0,1.0,0.0,308.9,303.15,285.15,0,0,303.12,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.97,1.0,1.0,0.0,303.1,303.15,305.82,298.14,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552300,308.39,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,308.9,303.15,285.15,0,0,303.1,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.0,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.96,1.0,1.0,0.0,303.07,303.15,305.73,298.09,305.02,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552600,308.39,303.15,285.15,0,0,303.03,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.07,1.0,1.0,0.0,308.92,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.0,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.95,1.0,1.0,0.0,303.07,303.15,305.65,298.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.55,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18552900,308.38,303.15,285.15,0,0,303.03,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.06,1.0,1.0,0.0,308.92,303.15,285.15,0,0,303.09,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.99,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.95,1.0,1.0,0.0,303.07,303.15,305.57,298.0,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.05,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553200,308.36,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.53,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.92,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.48,297.96,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.19,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553500,308.35,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.91,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.4,297.94,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.06,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18553800,308.35,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.53,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.9,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.32,297.92,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554100,308.36,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.89,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.23,297.93,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554400,308.36,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.88,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.15,297.96,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18554700,308.35,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.51,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.86,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,305.04,297.99,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555000,308.34,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.85,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,304.87,298.02,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.06,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555300,308.33,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.83,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,304.65,298.03,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555600,308.32,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.48,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.82,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,304.4,298.03,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18555900,308.31,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.8,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,304.12,298.01,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.02,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556200,308.3,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.78,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,303.82,297.99,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556500,308.29,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.76,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.05,303.15,303.51,297.95,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18556800,308.28,303.15,285.15,0,0,303.02,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.05,1.0,1.0,0.0,308.74,303.15,285.15,0,0,303.08,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.98,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.94,1.0,1.0,0.0,303.04,303.15,303.2,297.91,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557100,308.27,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.42,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.73,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,302.9,297.87,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557400,308.26,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.41,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.71,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,302.62,297.82,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18557700,308.25,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.4,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.69,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,302.37,297.78,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558000,308.24,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.39,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.68,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,302.15,297.74,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558300,308.23,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.37,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.66,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.96,297.71,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558600,308.22,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.36,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.65,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.78,297.67,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18558900,308.21,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.35,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.63,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.61,297.64,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
