time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18559200,308.2,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.34,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.62,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.45,297.6,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18559500,308.19,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.33,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.61,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.29,297.56,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18559800,308.18,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.32,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,301.13,297.52,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560100,308.17,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.31,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.98,297.48,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560400,308.16,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.57,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.82,297.44,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18560700,308.16,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.56,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.66,297.4,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561000,308.15,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.5,297.35,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561300,308.14,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.33,297.31,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561600,308.13,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.27,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,300.15,297.27,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18561900,308.12,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.51,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,299.95,297.22,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562200,308.11,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.25,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,299.72,297.17,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562500,308.11,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.24,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,299.47,297.12,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18562800,308.1,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.48,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,299.19,297.06,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563100,308.09,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.47,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.91,296.99,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563400,308.08,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.46,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.63,296.92,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18563700,308.07,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.45,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.34,296.84,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564000,308.06,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.19,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.06,296.76,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564300,308.05,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.42,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.8,296.67,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564600,308.04,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.17,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.41,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.55,296.58,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564900,308.03,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.16,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.4,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.34,296.49,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565200,308.02,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.39,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.15,296.41,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565500,308.01,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.14,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.38,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.03,296.36,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565800,308.01,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.37,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.01,296.37,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566100,308.0,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.12,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.36,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.06,296.43,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566400,307.99,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.35,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.17,296.53,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566700,307.98,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.34,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.31,296.66,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567000,307.98,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.33,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.49,296.81,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567300,307.97,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.32,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.67,296.96,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567600,307.97,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.32,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.85,297.1,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567900,307.96,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.31,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.0,297.23,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568200,307.96,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.11,297.33,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568500,307.95,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.17,297.38,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568800,307.95,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.07,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.15,297.39,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569100,307.94,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.06,297.35,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569400,307.94,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.27,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.92,297.27,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569700,307.93,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.05,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.27,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.75,297.17,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570000,307.93,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.26,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.54,297.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570300,307.92,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.25,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.32,296.91,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570600,307.91,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.24,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.09,296.77,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570900,307.9,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.02,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.86,296.62,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571200,307.89,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.01,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.65,296.49,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571500,307.89,303.15,285.15,0,0,303.01,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.46,296.36,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571800,307.88,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.3,296.26,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572100,307.87,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.19,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.2,296.19,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572400,307.86,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.97,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.15,296.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572700,307.85,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.97,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.17,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.16,296.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573000,307.85,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.16,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.22,296.18,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573300,307.84,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.95,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.33,296.22,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573600,307.83,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.95,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.45,296.28,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573900,307.83,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.94,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.14,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.6,296.35,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574200,307.82,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.93,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.75,296.42,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574500,307.82,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.93,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.9,296.47,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574800,307.82,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.12,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.02,296.51,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575100,307.81,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.12,296.54,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575400,307.81,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.19,296.53,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575700,307.8,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.91,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.1,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.2,296.49,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576000,307.8,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.91,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.15,296.41,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576300,307.79,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.07,296.31,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576600,307.79,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.89,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.98,296.21,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576900,307.78,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.89,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.07,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.9,296.11,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577200,307.77,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.88,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.82,296.02,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577500,307.77,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.73,295.94,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577800,307.76,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.05,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.65,295.85,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578100,307.76,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.86,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.23,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.57,295.77,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578400,307.75,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.03,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.23,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.48,295.7,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578700,307.74,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.02,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.22,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.4,295.62,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579000,307.73,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.02,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.22,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.32,295.55,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579300,307.73,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.01,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.21,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.23,295.49,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579600,307.72,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.21,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.15,295.42,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579900,307.71,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.2,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.07,295.37,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580200,307.71,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.19,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.98,295.34,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580500,307.7,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.8,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.98,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.19,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.9,295.31,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580800,307.69,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.97,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.18,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.82,295.3,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581100,307.69,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.96,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.18,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.73,295.3,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581400,307.68,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.95,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.17,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.65,295.29,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581700,307.67,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.94,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.16,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.57,295.29,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582000,307.66,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.94,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.16,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.48,295.28,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582300,307.66,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.93,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.15,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.4,295.27,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582600,307.65,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.15,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.32,295.24,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582900,307.64,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.91,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.14,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.23,295.2,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583200,307.63,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.13,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.15,295.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583500,307.63,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.13,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.1,295.1,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583800,307.62,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.89,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.12,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.12,295.09,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584100,307.61,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.88,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.12,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.18,295.09,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584400,307.61,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.87,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.11,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.29,295.12,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584700,307.6,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.87,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.11,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.42,295.16,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585000,307.6,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.86,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.57,295.21,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585300,307.59,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.85,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.72,295.26,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585600,307.59,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.85,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.87,295.32,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585900,307.58,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.99,295.36,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586200,307.58,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.09,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.09,295.4,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586500,307.57,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.83,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.09,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.15,295.42,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586800,307.57,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.83,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.09,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.15,295.42,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587100,307.56,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.09,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.11,295.41,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
