time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18587400,307.56,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.82,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.08,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.05,295.4,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587700,307.55,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.81,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.08,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.96,295.38,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588000,307.55,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.8,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.07,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.87,295.35,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588300,307.54,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.07,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.76,295.32,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588600,307.53,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.79,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.06,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.65,295.29,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588900,307.53,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.78,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.06,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.54,295.26,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589200,307.52,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.77,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.05,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.43,295.23,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589500,307.51,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.05,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.34,295.21,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589800,307.51,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.04,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.25,295.18,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590100,307.5,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.59,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.03,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.19,295.16,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590400,307.49,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.58,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.03,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.15,295.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590700,307.48,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.02,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.12,295.12,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591000,307.48,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.02,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.1,295.1,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591300,307.47,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.01,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.08,295.08,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591600,307.46,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.01,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.06,295.06,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591900,307.46,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.0,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.05,295.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592200,307.45,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.99,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.05,295.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592500,307.45,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.99,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.05,295.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592800,307.44,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.99,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.05,295.05,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593100,307.43,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.98,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.06,295.06,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593400,307.43,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.98,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.08,295.08,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593700,307.42,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.97,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.11,295.11,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594000,307.41,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.97,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.15,295.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594300,307.41,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.96,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.2,295.14,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594600,307.4,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.96,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.25,295.14,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594900,307.4,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.96,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.31,295.14,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595200,307.39,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.95,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.37,295.15,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595500,307.39,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.95,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.45,295.16,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595800,307.38,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.94,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.52,295.17,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596100,307.38,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.94,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.61,295.2,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596400,307.37,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.94,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.71,295.23,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596700,307.38,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.94,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.81,295.26,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597000,307.38,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.94,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,295.91,295.31,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597300,307.39,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.95,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.03,295.36,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597600,307.41,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.95,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.24,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.15,295.42,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597900,307.43,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.96,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.28,295.5,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598200,307.46,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.61,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.97,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.25,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.41,295.58,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598500,307.5,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.47,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.07,1.0,1.0,0.0,306.98,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.26,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.56,295.67,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598800,307.53,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.62,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.0,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.71,295.77,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599100,307.57,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.63,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.01,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.28,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,296.86,295.87,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599400,307.61,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.03,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.02,295.98,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599700,307.64,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.04,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.3,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.2,296.1,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600000,307.68,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.05,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.37,296.22,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600300,307.72,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.07,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.56,296.35,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600600,307.75,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.08,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.75,296.48,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600900,307.79,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.56,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.1,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,297.95,296.61,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601200,307.82,303.15,285.15,0,0,303.01,1.0,1.0,0.0,307.57,303.15,285.15,0,0,303.04,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.07,1.0,1.0,0.0,307.11,303.15,285.15,0,0,302.97,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.04,303.15,298.15,296.74,305.01,305.1,302.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.24,290.42,297.88,297.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601500,306.06,297.15,293.15,0,0,298.5,1.0,1.0,0.53,306.18,297.15,293.15,0,0,298.5,1.0,1.0,0.56,306.18,297.15,293.15,0,0,298.5,1.0,1.0,0.41,305.66,297.15,293.15,0,0,298.5,1.0,1.0,0.56,305.8,297.15,293.15,0,0,298.5,1.0,1.0,2.66,298.5,291.15,298.37,296.88,298.37,306.02,298.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.24,290.42,297.59,297.62,293.15,293.15,283.15,18886.14,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.54,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
18601800,305.65,297.15,293.15,0,0,298.59,1.0,1.0,0.53,305.72,297.15,293.15,0,0,298.59,1.0,1.0,0.56,305.71,297.15,293.15,0,0,298.59,1.0,1.0,0.41,305.17,297.15,293.15,0,0,298.59,1.0,1.0,0.56,305.24,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,298.62,297.03,298.61,305.57,298.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,66.15,0,13465.74,1,283.24,290.42,297.39,297.41,293.15,293.15,283.15,18099.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
18602100,305.59,297.15,293.15,0,0,298.83,1.0,1.0,0.53,305.62,297.15,293.15,0,0,298.83,1.0,1.0,0.56,305.61,297.15,293.15,0,0,298.83,1.0,1.0,0.41,305.08,297.15,293.15,0,0,298.83,1.0,1.0,0.56,305.12,297.15,293.15,0,0,298.83,1.0,1.0,2.66,298.83,291.15,298.88,297.19,298.88,305.48,298.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,163.72,0,13465.74,1,283.24,290.42,297.31,297.31,293.15,293.15,283.15,18012.13,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
18602400,305.61,297.15,293.15,0,0,299.1,1.0,1.0,0.53,305.61,297.15,293.15,0,0,299.1,1.0,1.0,0.56,305.6,297.15,293.15,0,0,299.1,1.0,1.0,0.41,305.07,297.15,293.15,0,0,299.1,1.0,1.0,0.56,305.11,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,299.15,297.35,299.15,305.48,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,182.34,0,13465.74,1,283.24,290.42,297.3,297.3,293.15,293.15,283.15,18001.48,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18602700,305.66,297.15,293.15,0,0,299.38,1.0,1.0,0.53,305.62,297.15,293.15,0,0,299.38,1.0,1.0,0.56,305.62,297.15,293.15,0,0,299.38,1.0,1.0,0.41,305.09,297.15,293.15,0,0,299.38,1.0,1.0,0.56,305.13,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,299.43,297.51,299.43,305.51,299.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,188.3,0,13465.74,1,283.24,290.42,297.35,297.34,293.15,293.15,283.15,18000.19,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18603000,305.72,297.15,293.15,0,0,299.66,1.0,1.0,0.53,305.65,297.15,293.15,0,0,299.66,1.0,1.0,0.56,305.64,297.15,293.15,0,0,299.66,1.0,1.0,0.41,305.13,297.15,293.15,0,0,299.66,1.0,1.0,0.56,305.16,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,299.71,297.66,299.71,305.55,299.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,189.69,0,13465.74,1,283.24,290.42,297.43,297.42,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18603300,305.78,297.15,293.15,0,0,299.94,1.0,1.0,0.53,305.68,297.15,293.15,0,0,299.94,1.0,1.0,0.56,305.68,297.15,293.15,0,0,299.94,1.0,1.0,0.41,305.16,297.15,293.15,0,0,299.94,1.0,1.0,0.56,305.19,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,299.99,297.8,299.99,305.6,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,187.6,0,13465.74,1,283.24,290.42,297.54,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18603600,305.85,297.15,293.15,0,0,300.21,1.0,1.0,0.53,305.72,297.15,293.15,0,0,300.21,1.0,1.0,0.56,305.71,297.15,293.15,0,0,300.21,1.0,1.0,0.41,305.21,297.15,293.15,0,0,300.21,1.0,1.0,0.56,305.23,297.15,293.15,0,0,300.21,1.0,1.0,2.66,300.21,291.15,300.26,297.93,300.26,305.64,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,181.98,0,13465.74,1,283.24,290.42,297.65,297.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18603900,305.92,297.15,293.15,0,0,300.47,1.0,1.0,0.53,305.76,297.15,293.15,0,0,300.47,1.0,1.0,0.56,305.75,297.15,293.15,0,0,300.47,1.0,1.0,0.41,305.25,297.15,293.15,0,0,300.47,1.0,1.0,0.56,305.27,297.15,293.15,0,0,300.47,1.0,1.0,2.66,300.47,291.15,300.52,298.04,300.52,305.7,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,172.91,0,13465.74,1,283.24,290.42,297.76,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18604200,305.99,297.15,293.15,0,0,300.71,1.0,1.0,0.53,305.8,297.15,293.15,0,0,300.71,1.0,1.0,0.56,305.79,297.15,293.15,0,0,300.71,1.0,1.0,0.41,305.29,297.15,293.15,0,0,300.71,1.0,1.0,0.56,305.31,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,300.75,298.12,300.75,305.75,300.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,159.92,0,13465.74,1,283.23,290.42,297.87,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18604500,306.05,297.15,293.15,0,0,300.93,1.0,1.0,0.53,305.84,297.15,293.15,0,0,300.93,1.0,1.0,0.56,305.83,297.15,293.15,0,0,300.93,1.0,1.0,0.41,305.34,297.15,293.15,0,0,300.93,1.0,1.0,0.56,305.35,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,300.97,298.18,300.97,305.79,300.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,143.66,0,13465.74,1,283.23,290.42,297.97,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18604800,306.11,297.15,293.15,0,0,301.12,1.0,1.0,0.53,305.88,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.86,297.15,293.15,0,0,301.12,1.0,1.0,0.41,305.37,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.39,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,298.21,301.15,305.84,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,124.11,0,13465.74,1,283.23,290.42,298.04,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18605100,306.17,297.15,293.15,0,0,301.29,1.0,1.0,0.53,305.92,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.9,297.15,293.15,0,0,301.29,1.0,1.0,0.41,305.42,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.42,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,298.21,301.32,305.89,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,114.48,0,13465.74,1,283.23,290.42,298.1,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18605400,306.23,297.15,293.15,0,0,301.45,1.0,1.0,0.53,305.96,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.94,297.15,293.15,0,0,301.45,1.0,1.0,0.41,305.46,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.46,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,298.21,301.48,305.93,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.15,0,13465.74,1,283.23,290.42,298.13,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18605700,306.3,297.15,293.15,0,0,301.62,1.0,1.0,0.53,306.0,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.98,297.15,293.15,0,0,301.62,1.0,1.0,0.41,305.5,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.51,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,298.2,301.65,305.99,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,112.98,0,13465.74,1,283.23,290.42,298.16,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18606000,306.36,297.15,293.15,0,0,301.79,1.0,1.0,0.53,306.05,297.15,293.15,0,0,301.79,1.0,1.0,0.56,306.02,297.15,293.15,0,0,301.79,1.0,1.0,0.41,305.55,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.55,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,298.19,301.82,306.04,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,112.96,0,13465.74,1,283.23,290.42,298.17,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18606300,306.43,297.15,293.15,0,0,301.95,1.0,1.0,0.53,306.1,297.15,293.15,0,0,301.95,1.0,1.0,0.56,306.06,297.15,293.15,0,0,301.95,1.0,1.0,0.41,305.6,297.15,293.15,0,0,301.95,1.0,1.0,0.56,305.59,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,298.17,301.98,306.1,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,112.97,0,13465.74,1,283.23,290.42,298.17,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18606600,306.5,297.15,293.15,0,0,302.12,1.0,1.0,0.53,306.15,297.15,293.15,0,0,302.12,1.0,1.0,0.56,306.11,297.15,293.15,0,0,302.12,1.0,1.0,0.41,305.65,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.64,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,298.14,302.15,306.15,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,112.99,0,13465.74,1,283.23,290.42,298.16,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18606900,306.56,297.15,293.15,0,0,302.29,1.0,1.0,0.53,306.2,297.15,293.15,0,0,302.29,1.0,1.0,0.56,306.15,297.15,293.15,0,0,302.29,1.0,1.0,0.41,305.7,297.15,293.15,0,0,302.29,1.0,1.0,0.56,305.69,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,302.32,298.12,302.32,306.21,302.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.0,0,13465.74,1,283.23,290.42,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18607200,306.63,297.15,293.15,0,0,302.45,1.0,1.0,0.53,306.26,297.15,293.15,0,0,302.45,1.0,1.0,0.56,306.2,297.15,293.15,0,0,302.45,1.0,1.0,0.41,305.75,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.74,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.48,298.09,302.48,306.27,302.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.01,0,13465.74,1,283.23,290.42,298.14,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18607500,306.7,297.15,293.15,0,0,302.62,1.0,1.0,0.53,306.31,297.15,293.15,0,0,302.62,1.0,1.0,0.56,306.25,297.15,293.15,0,0,302.62,1.0,1.0,0.41,305.81,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.79,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,302.65,298.06,302.65,306.33,302.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.03,0,13465.74,1,283.23,290.42,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18607800,306.77,297.15,293.15,0,0,302.79,1.0,1.0,0.53,306.37,297.15,293.15,0,0,302.79,1.0,1.0,0.56,306.3,297.15,293.15,0,0,302.79,1.0,1.0,0.41,305.86,297.15,293.15,0,0,302.79,1.0,1.0,0.56,305.84,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.82,298.04,302.82,306.39,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.04,0,13465.74,1,283.23,290.42,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18608100,306.83,297.15,293.15,0,0,302.95,1.0,1.0,0.53,306.43,297.15,293.15,0,0,302.95,1.0,1.0,0.56,306.35,297.15,293.15,0,0,302.95,1.0,1.0,0.41,305.92,297.15,293.15,0,0,302.95,1.0,1.0,0.56,305.89,297.15,293.15,0,0,302.95,1.0,1.0,2.66,302.95,291.15,302.98,298.01,302.98,306.45,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.05,0,13465.74,1,283.23,290.42,298.07,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18608400,306.9,297.15,293.15,0,0,303.12,1.0,1.0,0.53,306.49,297.15,293.15,0,0,303.12,1.0,1.0,0.56,306.4,297.15,293.15,0,0,303.12,1.0,1.0,0.41,305.97,297.15,293.15,0,0,303.12,1.0,1.0,0.56,305.95,297.15,293.15,0,0,303.12,1.0,1.0,2.66,303.12,291.15,303.15,297.99,303.15,306.51,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.07,0,13465.74,1,283.23,290.42,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18608700,306.96,297.15,293.15,0,0,303.29,1.0,1.0,0.53,306.55,297.15,293.15,0,0,303.29,1.0,1.0,0.56,306.45,297.15,293.15,0,0,303.29,1.0,1.0,0.41,306.03,297.15,293.15,0,0,303.29,1.0,1.0,0.56,306.0,297.15,293.15,0,0,303.29,1.0,1.0,2.66,303.29,291.15,303.32,297.97,303.32,306.57,303.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.08,0,13465.74,1,283.23,290.42,298.02,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18609000,307.02,297.15,293.15,0,0,303.45,1.0,1.0,0.53,306.61,297.15,293.15,0,0,303.45,1.0,1.0,0.56,306.5,297.15,293.15,0,0,303.45,1.0,1.0,0.41,306.08,297.15,293.15,0,0,303.45,1.0,1.0,0.56,306.05,297.15,293.15,0,0,303.45,1.0,1.0,2.66,303.45,291.15,303.48,297.94,303.48,306.63,303.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.09,0,13465.74,1,283.23,290.42,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18609300,307.08,297.15,293.15,0,0,303.62,1.0,1.0,0.53,306.66,297.15,293.15,0,0,303.62,1.0,1.0,0.56,306.54,297.15,293.15,0,0,303.62,1.0,1.0,0.41,306.13,297.15,293.15,0,0,303.62,1.0,1.0,0.56,306.09,297.15,293.15,0,0,303.62,1.0,1.0,2.66,303.62,291.15,303.65,297.91,303.65,306.68,303.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.11,0,13465.74,1,283.23,290.42,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18609600,307.14,297.15,293.15,0,0,303.79,1.0,1.0,0.53,306.72,297.15,293.15,0,0,303.79,1.0,1.0,0.56,306.59,297.15,293.15,0,0,303.79,1.0,1.0,0.41,306.18,297.15,293.15,0,0,303.79,1.0,1.0,0.56,306.14,297.15,293.15,0,0,303.79,1.0,1.0,2.66,303.79,291.15,303.82,297.89,303.82,306.74,303.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,113.12,0,13465.75,1,283.23,290.42,297.95,297.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18609900,307.19,297.15,293.15,0,0,303.95,1.0,1.0,0.53,306.78,297.15,293.15,0,0,303.95,1.0,1.0,0.56,306.64,297.15,293.15,0,0,303.95,1.0,1.0,0.41,306.23,297.15,293.15,0,0,303.95,1.0,1.0,0.56,306.19,297.15,293.15,0,0,303.95,1.0,1.0,2.66,303.95,291.15,303.98,297.86,303.98,306.79,303.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,113.13,0,13465.78,1,283.23,290.42,297.93,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18610200,307.25,297.15,293.15,0,0,304.12,1.0,1.0,0.53,306.83,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.68,297.15,293.15,0,0,304.12,1.0,1.0,0.41,306.28,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.24,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.15,297.84,304.15,306.85,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,113.15,0,13465.83,1,283.23,290.42,297.9,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18610500,307.31,297.15,293.15,0,0,304.29,1.0,1.0,0.53,306.89,297.15,293.15,0,0,304.29,1.0,1.0,0.56,306.73,297.15,293.15,0,0,304.29,1.0,1.0,0.41,306.33,297.15,293.15,0,0,304.29,1.0,1.0,0.56,306.29,297.15,293.15,0,0,304.29,1.0,1.0,2.66,304.29,291.15,304.32,297.83,304.32,306.9,304.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,113.16,0,13465.86,1,283.23,290.42,297.88,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18610800,307.36,297.15,293.15,0,0,304.45,1.0,1.0,0.53,306.95,297.15,293.15,0,0,304.45,1.0,1.0,0.56,306.78,297.15,293.15,0,0,304.45,1.0,1.0,0.41,306.39,297.15,293.15,0,0,304.45,1.0,1.0,0.56,306.34,297.15,293.15,0,0,304.45,1.0,1.0,2.66,304.45,291.15,304.48,297.83,304.48,306.96,304.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,113.17,0,13465.88,1,283.23,290.42,297.87,297.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18611100,307.41,297.15,293.15,0,0,304.62,1.0,1.0,0.53,307.01,297.15,293.15,0,0,304.62,1.0,1.0,0.56,306.83,297.15,293.15,0,0,304.62,1.0,1.0,0.41,306.44,297.15,293.15,0,0,304.62,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.62,1.0,1.0,2.66,304.62,291.15,304.65,297.84,304.65,307.01,304.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,113.19,0,13466.0,1,283.23,290.42,297.86,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18611400,307.47,297.15,293.15,0,0,304.79,1.0,1.0,0.53,307.07,297.15,293.15,0,0,304.79,1.0,1.0,0.56,306.88,297.15,293.15,0,0,304.79,1.0,1.0,0.41,306.5,297.15,293.15,0,0,304.79,1.0,1.0,0.56,306.44,297.15,293.15,0,0,304.79,1.0,1.0,2.66,304.79,291.15,304.82,297.86,304.82,307.07,304.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,113.2,0,13466.1,1,283.23,290.43,297.86,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18611700,307.52,297.15,293.15,0,0,304.95,1.0,1.0,0.53,307.13,297.15,293.15,0,0,304.95,1.0,1.0,0.56,306.93,297.15,293.15,0,0,304.95,1.0,1.0,0.41,306.55,297.15,293.15,0,0,304.95,1.0,1.0,0.56,306.5,297.15,293.15,0,0,304.95,1.0,1.0,2.66,304.95,291.15,304.98,297.9,304.98,307.13,304.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,113.21,0,13466.14,1,283.23,290.43,297.87,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18612000,307.58,297.15,293.15,0,0,305.12,1.0,1.0,0.53,307.19,297.15,293.15,0,0,305.12,1.0,1.0,0.56,306.99,297.15,293.15,0,0,305.12,1.0,1.0,0.41,306.61,297.15,293.15,0,0,305.12,1.0,1.0,0.56,306.55,297.15,293.15,0,0,305.12,1.0,1.0,2.66,305.12,291.15,305.15,297.96,305.15,307.18,305.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,113.04,0,13466.16,1,283.23,290.43,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18612300,307.63,297.15,293.15,0,0,305.28,1.0,1.0,0.53,307.25,297.15,293.15,0,0,305.28,1.0,1.0,0.56,307.04,297.15,293.15,0,0,305.28,1.0,1.0,0.41,306.66,297.15,293.15,0,0,305.28,1.0,1.0,0.56,306.61,297.15,293.15,0,0,305.28,1.0,1.0,2.66,305.28,291.15,305.31,298.02,305.31,307.24,305.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,106.33,0,13466.16,1,283.23,290.43,297.93,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18612600,307.68,297.15,293.15,0,0,305.42,1.0,1.0,0.53,307.32,297.15,293.15,0,0,305.42,1.0,1.0,0.56,307.09,297.15,293.15,0,0,305.42,1.0,1.0,0.41,306.72,297.15,293.15,0,0,305.42,1.0,1.0,0.56,306.66,297.15,293.15,0,0,305.42,1.0,1.0,2.66,305.42,291.15,305.44,298.08,305.44,307.3,305.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,94.69,0,13466.14,1,283.23,290.43,297.97,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18612900,307.73,297.15,293.15,0,0,305.54,1.0,1.0,0.53,307.38,297.15,293.15,0,0,305.54,1.0,1.0,0.56,307.14,297.15,293.15,0,0,305.54,1.0,1.0,0.41,306.77,297.15,293.15,0,0,305.54,1.0,1.0,0.56,306.71,297.15,293.15,0,0,305.54,1.0,1.0,2.66,305.54,291.15,305.56,298.13,305.56,307.35,305.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,83.31,0,13466.09,1,283.22,290.43,298.02,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18613200,307.78,297.15,293.15,0,0,305.65,1.0,1.0,0.53,307.43,297.15,293.15,0,0,305.65,1.0,1.0,0.56,307.18,297.15,293.15,0,0,305.65,1.0,1.0,0.41,306.81,297.15,293.15,0,0,305.65,1.0,1.0,0.56,306.76,297.15,293.15,0,0,305.65,1.0,1.0,2.66,305.65,291.15,305.67,298.17,305.67,307.39,305.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,72.94,0,13465.97,1,283.22,290.43,298.06,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18613500,307.82,297.15,293.15,0,0,305.74,1.0,1.0,0.53,307.49,297.15,293.15,0,0,305.74,1.0,1.0,0.56,307.22,297.15,293.15,0,0,305.74,1.0,1.0,0.41,306.86,297.15,293.15,0,0,305.74,1.0,1.0,0.56,306.8,297.15,293.15,0,0,305.74,1.0,1.0,2.66,305.74,291.15,305.76,298.2,305.76,307.44,305.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,63.57,0,13465.86,1,283.22,290.43,298.1,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18613800,307.85,297.15,293.15,0,0,305.82,1.0,1.0,0.53,307.54,297.15,293.15,0,0,305.82,1.0,1.0,0.56,307.26,297.15,293.15,0,0,305.82,1.0,1.0,0.41,306.9,297.15,293.15,0,0,305.82,1.0,1.0,0.56,306.84,297.15,293.15,0,0,305.82,1.0,1.0,2.66,305.82,291.15,305.84,298.23,305.84,307.48,305.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,55.33,0,13465.85,1,283.22,290.43,298.14,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18614100,307.89,297.15,293.15,0,0,305.89,1.0,1.0,0.53,307.59,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.29,297.15,293.15,0,0,305.89,1.0,1.0,0.41,306.94,297.15,293.15,0,0,305.89,1.0,1.0,0.56,306.88,297.15,293.15,0,0,305.89,1.0,1.0,2.66,305.89,291.15,305.91,298.25,305.91,307.52,305.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,48.15,0,13465.79,1,283.22,290.43,298.17,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18614400,307.92,297.15,293.15,0,0,305.95,1.0,1.0,0.53,307.63,297.15,293.15,0,0,305.95,1.0,1.0,0.56,307.32,297.15,293.15,0,0,305.95,1.0,1.0,0.41,306.97,297.15,293.15,0,0,305.95,1.0,1.0,0.56,306.92,297.15,293.15,0,0,305.95,1.0,1.0,2.66,305.95,291.15,305.96,298.26,305.96,307.56,305.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,42.23,0,13465.75,1,283.22,290.43,298.2,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
