time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18614700,307.95,297.15,293.15,0,0,306.01,1.0,1.0,0.53,307.68,297.15,293.15,0,0,306.01,1.0,1.0,0.56,307.35,297.15,293.15,0,0,306.01,1.0,1.0,0.41,307.0,297.15,293.15,0,0,306.01,1.0,1.0,0.56,306.95,297.15,293.15,0,0,306.01,1.0,1.0,2.66,306.01,291.15,306.02,298.26,306.02,307.59,306.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,37.41,0,13465.74,1,283.22,290.43,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18615000,307.97,297.15,293.15,0,0,306.06,1.0,1.0,0.53,307.72,297.15,293.15,0,0,306.06,1.0,1.0,0.56,307.38,297.15,293.15,0,0,306.06,1.0,1.0,0.41,307.03,297.15,293.15,0,0,306.06,1.0,1.0,0.56,306.98,297.15,293.15,0,0,306.06,1.0,1.0,2.66,306.06,291.15,306.06,298.26,306.06,307.62,306.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,33.82,0,13465.74,1,283.22,290.43,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18615300,307.99,297.15,293.15,0,0,306.1,1.0,1.0,0.53,307.77,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.41,297.15,293.15,0,0,306.1,1.0,1.0,0.41,307.06,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.01,297.15,293.15,0,0,306.1,1.0,1.0,2.66,306.1,291.15,306.11,298.25,306.11,307.65,306.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,31.35,0,13465.74,1,283.22,290.43,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18615600,308.01,297.15,293.15,0,0,306.14,1.0,1.0,0.53,307.81,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.43,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.09,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.04,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.15,298.23,306.15,307.68,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,30.04,0,13465.74,1,283.22,290.43,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18615900,308.03,297.15,293.15,0,0,306.18,1.0,1.0,0.53,307.85,297.15,293.15,0,0,306.18,1.0,1.0,0.56,307.46,297.15,293.15,0,0,306.18,1.0,1.0,0.41,307.11,297.15,293.15,0,0,306.18,1.0,1.0,0.56,307.06,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.18,298.19,306.18,307.71,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,23.01,0,13465.74,1,283.22,290.43,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18616200,308.04,297.15,293.15,0,0,306.19,1.0,1.0,0.53,307.88,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.19,1.0,1.0,0.41,307.13,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.08,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.2,298.14,306.2,307.73,306.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,12.3,0,13465.74,1,283.22,290.43,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18616500,308.04,297.15,293.15,0,0,306.2,1.0,1.0,0.53,307.91,297.15,293.15,0,0,306.2,1.0,1.0,0.56,307.49,297.15,293.15,0,0,306.2,1.0,1.0,0.41,307.15,297.15,293.15,0,0,306.2,1.0,1.0,0.56,307.09,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.2,298.08,306.2,307.74,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,3.01,0,13465.75,1,283.22,290.43,298.17,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18616800,308.04,297.15,293.15,0,0,306.19,1.0,1.0,0.53,307.93,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.19,1.0,1.0,0.41,307.16,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.19,298.0,306.19,307.75,306.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.77,1,283.22,290.43,298.13,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18617100,308.04,297.15,293.15,0,0,306.17,1.0,1.0,0.53,307.95,297.15,293.15,0,0,306.17,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.17,1.0,1.0,0.41,307.17,297.15,293.15,0,0,306.17,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.17,1.0,1.0,2.66,306.17,291.15,306.17,297.91,306.17,307.76,306.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.8,1,283.22,290.43,298.07,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18617400,308.03,297.15,293.15,0,0,306.15,1.0,1.0,0.53,307.96,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.18,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,297.83,306.15,307.76,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,0.0,0,13465.82,1,283.22,290.43,298.0,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18617700,308.02,297.15,293.15,0,0,306.13,1.0,1.0,0.53,307.97,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.13,1.0,1.0,0.41,307.18,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.13,297.74,306.13,307.77,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.92,1,283.22,290.43,297.93,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18618000,308.01,297.15,293.15,0,0,306.12,1.0,1.0,0.53,307.98,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.51,297.15,293.15,0,0,306.12,1.0,1.0,0.41,307.18,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.12,1.0,1.0,2.66,306.12,291.15,306.11,297.65,306.11,307.77,306.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.96,1,283.22,290.43,297.85,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18618300,308.0,297.15,293.15,0,0,306.1,1.0,1.0,0.53,308.0,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.51,297.15,293.15,0,0,306.1,1.0,1.0,0.41,307.18,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.1,1.0,1.0,2.66,306.1,291.15,306.1,297.58,306.1,307.77,306.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.22,290.43,297.77,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18618600,307.99,297.15,293.15,0,0,306.1,1.0,1.0,0.53,308.01,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.51,297.15,293.15,0,0,306.1,1.0,1.0,0.41,307.19,297.15,293.15,0,0,306.1,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.1,1.0,1.0,2.66,306.1,291.15,306.1,297.51,306.1,307.77,306.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.66,0,13466.06,1,283.22,290.43,297.7,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18618900,307.99,297.15,293.15,0,0,306.12,1.0,1.0,0.53,308.02,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.51,297.15,293.15,0,0,306.12,1.0,1.0,0.41,307.2,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.12,1.0,1.0,2.66,306.12,291.15,306.12,297.46,306.12,307.78,306.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,10.91,0,13466.16,1,283.22,290.43,297.63,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18619200,307.99,297.15,293.15,0,0,306.14,1.0,1.0,0.53,308.04,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.52,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.21,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.15,297.43,306.15,307.79,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,22.35,0,13466.21,1,283.22,290.43,297.57,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18619500,307.99,297.15,293.15,0,0,306.19,1.0,1.0,0.53,308.06,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.53,297.15,293.15,0,0,306.19,1.0,1.0,0.41,307.21,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.2,297.43,306.2,307.8,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,37.8,0,13466.22,1,283.22,290.43,297.52,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18619800,308.0,297.15,293.15,0,0,306.27,1.0,1.0,0.53,308.08,297.15,293.15,0,0,306.27,1.0,1.0,0.56,307.55,297.15,293.15,0,0,306.27,1.0,1.0,0.41,307.23,297.15,293.15,0,0,306.27,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.27,1.0,1.0,2.66,306.27,291.15,306.28,297.48,306.28,307.82,306.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,52.56,0,13466.21,1,283.22,290.43,297.5,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18620100,308.02,297.15,293.15,0,0,306.36,1.0,1.0,0.53,308.12,297.15,293.15,0,0,306.36,1.0,1.0,0.56,307.57,297.15,293.15,0,0,306.36,1.0,1.0,0.41,307.26,297.15,293.15,0,0,306.36,1.0,1.0,0.56,307.15,297.15,293.15,0,0,306.36,1.0,1.0,2.66,306.36,291.15,306.38,297.56,306.38,307.85,306.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,64.24,0,13466.2,1,283.22,290.44,297.51,297.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18620400,308.05,297.15,293.15,0,0,306.46,1.0,1.0,0.53,308.16,297.15,293.15,0,0,306.46,1.0,1.0,0.56,307.61,297.15,293.15,0,0,306.46,1.0,1.0,0.41,307.3,297.15,293.15,0,0,306.46,1.0,1.0,0.56,307.19,297.15,293.15,0,0,306.46,1.0,1.0,2.66,306.46,291.15,306.48,297.67,306.48,307.88,306.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,72.6,0,13466.19,1,283.22,290.44,297.55,297.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18620700,308.08,297.15,293.15,0,0,306.58,1.0,1.0,0.53,308.2,297.15,293.15,0,0,306.58,1.0,1.0,0.56,307.65,297.15,293.15,0,0,306.58,1.0,1.0,0.41,307.34,297.15,293.15,0,0,306.58,1.0,1.0,0.56,307.23,297.15,293.15,0,0,306.58,1.0,1.0,2.66,306.58,291.15,306.6,297.8,306.6,307.92,306.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,77.44,0,13466.18,1,283.22,290.44,297.61,297.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18621000,308.12,297.15,293.15,0,0,306.69,1.0,1.0,0.53,308.25,297.15,293.15,0,0,306.69,1.0,1.0,0.56,307.69,297.15,293.15,0,0,306.69,1.0,1.0,0.41,307.38,297.15,293.15,0,0,306.69,1.0,1.0,0.56,307.27,297.15,293.15,0,0,306.69,1.0,1.0,2.66,306.69,291.15,306.71,297.93,306.71,307.96,306.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,78.79,0,13466.16,1,283.22,290.44,297.7,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18621300,308.15,297.15,293.15,0,0,306.8,1.0,1.0,0.53,308.3,297.15,293.15,0,0,306.8,1.0,1.0,0.56,307.74,297.15,293.15,0,0,306.8,1.0,1.0,0.41,307.43,297.15,293.15,0,0,306.8,1.0,1.0,0.56,307.31,297.15,293.15,0,0,306.8,1.0,1.0,2.66,306.8,291.15,306.82,298.07,306.82,308.0,306.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,76.74,0,13466.15,1,283.22,290.44,297.81,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18621600,308.19,297.15,293.15,0,0,306.91,1.0,1.0,0.53,308.34,297.15,293.15,0,0,306.91,1.0,1.0,0.56,307.79,297.15,293.15,0,0,306.91,1.0,1.0,0.41,307.47,297.15,293.15,0,0,306.91,1.0,1.0,0.56,307.35,297.15,293.15,0,0,306.91,1.0,1.0,2.66,306.91,291.15,306.93,298.2,306.93,308.05,306.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,71.24,0,13466.13,1,283.21,290.44,297.92,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18621900,308.22,297.15,293.15,0,0,307.0,1.0,1.0,0.53,308.39,297.15,293.15,0,0,307.0,1.0,1.0,0.56,307.84,297.15,293.15,0,0,307.0,1.0,1.0,0.41,307.52,297.15,293.15,0,0,307.0,1.0,1.0,0.56,307.39,297.15,293.15,0,0,307.0,1.0,1.0,2.66,307.0,291.15,307.02,298.31,307.02,308.09,307.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,62.17,0,13466.12,1,283.21,290.44,298.04,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18622200,308.25,297.15,293.15,0,0,307.08,1.0,1.0,0.53,308.43,297.15,293.15,0,0,307.08,1.0,1.0,0.56,307.88,297.15,293.15,0,0,307.08,1.0,1.0,0.41,307.55,297.15,293.15,0,0,307.08,1.0,1.0,0.56,307.42,297.15,293.15,0,0,307.08,1.0,1.0,2.66,307.08,291.15,307.09,298.4,307.09,308.12,307.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,49.39,0,13466.12,1,283.21,290.44,298.15,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18622500,308.28,297.15,293.15,0,0,307.13,1.0,1.0,0.53,308.46,297.15,293.15,0,0,307.13,1.0,1.0,0.56,307.92,297.15,293.15,0,0,307.13,1.0,1.0,0.41,307.59,297.15,293.15,0,0,307.13,1.0,1.0,0.56,307.45,297.15,293.15,0,0,307.13,1.0,1.0,2.66,307.13,291.15,307.13,298.45,307.13,308.15,307.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,33.3,0,13466.12,1,283.21,290.44,298.24,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18622800,308.3,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.49,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.96,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.62,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.47,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.46,307.15,308.18,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,13.7,0,13466.12,1,283.21,290.44,298.31,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18623100,308.33,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.53,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.0,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.66,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.51,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.42,307.15,308.22,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,3.5,0,13466.13,1,283.21,290.44,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18623400,308.34,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.56,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.04,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.68,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.53,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.34,307.15,308.24,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,2.14,0,13466.15,1,283.21,290.44,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18623700,308.35,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.58,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.06,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.7,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.54,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.23,307.15,308.26,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.95,0,13466.16,1,283.21,290.44,298.33,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18624000,308.36,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.6,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.09,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.71,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.55,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.09,307.15,308.27,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.93,0,13466.18,1,283.21,290.44,298.27,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18624300,308.37,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.61,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.11,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.72,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.56,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.95,307.15,308.28,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.93,0,13466.2,1,283.21,290.44,298.18,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18624600,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.62,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.14,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.73,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.57,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.79,307.15,308.3,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.93,0,13466.21,1,283.21,290.44,298.08,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18624900,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.64,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.16,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.74,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.58,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.64,307.15,308.31,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.93,0,13466.23,1,283.21,290.44,297.95,297.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18625200,308.39,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.65,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.19,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.75,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.59,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.49,307.15,308.32,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.93,0,13466.25,1,283.21,290.44,297.82,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18625500,308.39,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.66,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.21,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.76,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.59,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.37,307.15,308.33,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.93,0,13466.26,1,283.21,290.44,297.69,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18625800,308.4,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.67,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.23,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.77,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.6,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.27,307.15,308.34,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.93,0,13466.28,1,283.21,290.44,297.57,297.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18626100,308.4,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.68,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.26,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.78,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.61,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.2,307.15,308.35,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.93,0,13466.29,1,283.21,290.44,297.46,297.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18626400,308.41,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.69,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.28,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.79,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.62,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.19,307.15,308.36,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.93,0,13466.29,1,283.21,290.44,297.38,297.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18626700,308.41,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.69,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.3,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.8,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.62,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.22,307.15,308.37,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.93,0,13466.3,1,283.21,290.44,297.32,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18627000,308.42,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.7,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.32,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.81,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.63,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.29,307.15,308.38,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.93,0,13466.3,1,283.21,290.44,297.3,297.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18627300,308.42,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.71,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.35,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.82,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.64,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.39,307.15,308.39,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.93,0,13466.31,1,283.21,290.44,297.32,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18627600,308.42,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.71,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.37,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.83,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.64,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.52,307.15,308.4,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.93,0,13466.32,1,283.21,290.44,297.37,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18627900,308.42,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.72,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.39,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.83,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.65,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.66,307.15,308.41,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.93,0,13466.34,1,283.21,290.44,297.45,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18628200,308.43,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.72,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.41,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.84,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.65,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.81,307.15,308.42,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.93,0,13466.36,1,283.21,290.45,297.55,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18628500,308.43,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.73,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.43,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.85,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.66,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,297.96,307.15,308.43,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.93,0,13466.39,1,283.21,290.45,297.66,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18628800,308.43,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.73,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.85,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.67,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.1,307.15,308.44,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.93,0,13466.42,1,283.21,290.45,297.79,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18629100,308.43,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.73,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.48,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.86,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.67,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.23,307.15,308.44,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.93,0,13466.45,1,283.21,290.45,297.92,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18629400,308.44,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.74,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.5,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.87,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.68,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.34,307.15,308.45,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.93,0,13466.47,1,283.21,290.45,298.04,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18629700,308.44,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.74,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.52,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.87,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.68,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.42,307.15,308.46,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.93,0,13466.48,1,283.21,290.45,298.16,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18630000,308.44,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.74,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.88,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.69,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.46,307.15,308.47,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.94,0,13466.47,1,283.21,290.45,298.25,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18630300,308.44,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.74,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.57,297.15,293.15,0,0,307.15,1.0,1.0,0.41,307.89,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.69,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,298.47,307.15,308.48,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,4.12,0,13466.46,1,283.2,290.45,298.32,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18630600,308.45,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.75,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.6,297.15,293.15,0,0,307.16,1.0,1.0,0.41,307.89,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.16,298.48,307.16,308.49,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,7.3,0,13466.44,1,283.2,290.45,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18630900,308.45,297.15,293.15,0,0,307.17,1.0,1.0,0.53,308.75,297.15,293.15,0,0,307.17,1.0,1.0,0.56,308.63,297.15,293.15,0,0,307.17,1.0,1.0,0.41,307.9,297.15,293.15,0,0,307.17,1.0,1.0,0.56,307.71,297.15,293.15,0,0,307.17,1.0,1.0,2.66,307.17,291.15,307.17,298.48,307.17,308.5,307.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,9.63,0,13466.41,1,283.2,290.45,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18631200,308.45,297.15,293.15,0,0,307.18,1.0,1.0,0.53,308.75,297.15,293.15,0,0,307.18,1.0,1.0,0.56,308.66,297.15,293.15,0,0,307.18,1.0,1.0,0.41,307.91,297.15,293.15,0,0,307.18,1.0,1.0,0.56,307.72,297.15,293.15,0,0,307.18,1.0,1.0,2.66,307.18,291.15,307.19,298.48,307.19,308.51,307.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,10.85,0,13466.38,1,283.2,290.45,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18631500,308.46,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.68,297.15,293.15,0,0,307.2,1.0,1.0,0.41,307.92,297.15,293.15,0,0,307.2,1.0,1.0,0.56,307.73,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.2,298.47,307.2,308.52,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,10.94,0,13466.35,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18631800,308.46,297.15,293.15,0,0,307.21,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.21,1.0,1.0,0.56,308.71,297.15,293.15,0,0,307.21,1.0,1.0,0.41,307.93,297.15,293.15,0,0,307.21,1.0,1.0,0.56,307.74,297.15,293.15,0,0,307.21,1.0,1.0,2.66,307.21,291.15,307.21,298.46,307.21,308.54,307.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,9.9,0,13466.32,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18632100,308.47,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.74,297.15,293.15,0,0,307.22,1.0,1.0,0.41,307.94,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.74,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,298.45,307.22,308.55,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,7.72,0,13466.29,1,283.2,290.45,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18632400,308.47,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.77,297.15,293.15,0,0,307.22,1.0,1.0,0.41,307.94,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,298.45,307.22,308.56,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,4.41,0,13466.27,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18632700,308.47,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.79,297.15,293.15,0,0,307.22,1.0,1.0,0.41,307.95,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,298.44,307.22,308.57,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18633000,308.47,297.15,293.15,0,0,307.21,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.21,1.0,1.0,0.56,308.81,297.15,293.15,0,0,307.21,1.0,1.0,0.41,307.95,297.15,293.15,0,0,307.21,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.21,1.0,1.0,2.66,307.21,291.15,307.21,298.44,307.21,308.57,307.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18633300,308.47,297.15,293.15,0,0,307.19,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.19,1.0,1.0,0.56,308.83,297.15,293.15,0,0,307.19,1.0,1.0,0.41,307.95,297.15,293.15,0,0,307.19,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.19,1.0,1.0,2.66,307.19,291.15,307.18,298.45,307.19,308.58,307.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18633600,308.46,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.75,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.85,297.15,293.15,0,0,307.16,1.0,1.0,0.41,307.95,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.15,298.46,307.15,308.58,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18633900,308.45,297.15,293.15,0,0,307.11,1.0,1.0,0.53,308.74,297.15,293.15,0,0,307.11,1.0,1.0,0.56,308.86,297.15,293.15,0,0,307.11,1.0,1.0,0.41,307.94,297.15,293.15,0,0,307.11,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.11,1.0,1.0,2.66,307.11,291.15,307.1,298.47,307.1,308.57,307.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.2,290.45,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18634200,308.44,297.15,293.15,0,0,307.05,1.0,1.0,0.53,308.72,297.15,293.15,0,0,307.05,1.0,1.0,0.56,308.87,297.15,293.15,0,0,307.05,1.0,1.0,0.41,307.93,297.15,293.15,0,0,307.05,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.05,1.0,1.0,2.66,307.05,291.15,307.04,298.47,307.04,308.57,307.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.2,290.45,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18634500,308.42,297.15,293.15,0,0,306.98,1.0,1.0,0.53,308.71,297.15,293.15,0,0,306.98,1.0,1.0,0.56,308.87,297.15,293.15,0,0,306.98,1.0,1.0,0.41,307.92,297.15,293.15,0,0,306.98,1.0,1.0,0.56,307.73,297.15,293.15,0,0,306.98,1.0,1.0,2.66,306.98,291.15,306.97,298.46,306.97,308.56,306.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.2,290.45,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18634800,308.4,297.15,293.15,0,0,306.9,1.0,1.0,0.53,308.69,297.15,293.15,0,0,306.9,1.0,1.0,0.56,308.87,297.15,293.15,0,0,306.9,1.0,1.0,0.41,307.9,297.15,293.15,0,0,306.9,1.0,1.0,0.56,307.72,297.15,293.15,0,0,306.9,1.0,1.0,2.66,306.9,291.15,306.89,298.45,306.89,308.54,306.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.2,290.45,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18635100,308.38,297.15,293.15,0,0,306.82,1.0,1.0,0.53,308.66,297.15,293.15,0,0,306.82,1.0,1.0,0.56,308.86,297.15,293.15,0,0,306.82,1.0,1.0,0.41,307.88,297.15,293.15,0,0,306.82,1.0,1.0,0.56,307.7,297.15,293.15,0,0,306.82,1.0,1.0,2.66,306.82,291.15,306.8,298.43,306.8,308.53,306.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.25,1,283.2,290.45,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18635400,308.35,297.15,293.15,0,0,306.73,1.0,1.0,0.53,308.64,297.15,293.15,0,0,306.73,1.0,1.0,0.56,308.85,297.15,293.15,0,0,306.73,1.0,1.0,0.41,307.85,297.15,293.15,0,0,306.73,1.0,1.0,0.56,307.68,297.15,293.15,0,0,306.73,1.0,1.0,2.66,306.73,291.15,306.71,298.4,306.71,308.51,306.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,283.2,290.45,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18635700,308.32,297.15,293.15,0,0,306.63,1.0,1.0,0.53,308.61,297.15,293.15,0,0,306.63,1.0,1.0,0.56,308.83,297.15,293.15,0,0,306.63,1.0,1.0,0.41,307.82,297.15,293.15,0,0,306.63,1.0,1.0,0.56,307.65,297.15,293.15,0,0,306.63,1.0,1.0,2.66,306.63,291.15,306.62,298.37,306.62,308.48,306.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.2,290.45,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18636000,308.29,297.15,293.15,0,0,306.54,1.0,1.0,0.53,308.58,297.15,293.15,0,0,306.54,1.0,1.0,0.56,308.82,297.15,293.15,0,0,306.54,1.0,1.0,0.41,307.8,297.15,293.15,0,0,306.54,1.0,1.0,0.56,307.63,297.15,293.15,0,0,306.54,1.0,1.0,2.66,306.54,291.15,306.52,298.34,306.52,308.46,306.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,283.2,290.46,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18636300,308.26,297.15,293.15,0,0,306.44,1.0,1.0,0.53,308.56,297.15,293.15,0,0,306.44,1.0,1.0,0.56,308.8,297.15,293.15,0,0,306.44,1.0,1.0,0.41,307.77,297.15,293.15,0,0,306.44,1.0,1.0,0.56,307.6,297.15,293.15,0,0,306.44,1.0,1.0,2.66,306.44,291.15,306.42,298.31,306.42,308.43,306.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.2,290.46,298.37,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18636600,308.23,297.15,293.15,0,0,306.34,1.0,1.0,0.53,308.53,297.15,293.15,0,0,306.34,1.0,1.0,0.56,308.78,297.15,293.15,0,0,306.34,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.34,1.0,1.0,0.56,307.57,297.15,293.15,0,0,306.34,1.0,1.0,2.66,306.34,291.15,306.33,298.28,306.33,308.41,306.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.2,290.46,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18636900,308.2,297.15,293.15,0,0,306.25,1.0,1.0,0.53,308.5,297.15,293.15,0,0,306.25,1.0,1.0,0.56,308.76,297.15,293.15,0,0,306.25,1.0,1.0,0.41,307.71,297.15,293.15,0,0,306.25,1.0,1.0,0.56,307.54,297.15,293.15,0,0,306.25,1.0,1.0,2.66,306.25,291.15,306.24,298.25,306.24,308.38,306.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,283.2,290.46,298.32,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18637200,308.17,297.15,293.15,0,0,306.16,1.0,1.0,0.53,308.47,297.15,293.15,0,0,306.16,1.0,1.0,0.56,308.73,297.15,293.15,0,0,306.16,1.0,1.0,0.41,307.69,297.15,293.15,0,0,306.16,1.0,1.0,0.56,307.51,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,298.23,306.15,308.35,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.2,290.46,298.29,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18637500,308.13,297.15,293.15,0,0,306.08,1.0,1.0,0.53,308.44,297.15,293.15,0,0,306.08,1.0,1.0,0.56,308.71,297.15,293.15,0,0,306.08,1.0,1.0,0.41,307.66,297.15,293.15,0,0,306.08,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.08,1.0,1.0,2.66,306.08,291.15,306.07,298.21,306.07,308.32,306.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.25,1,283.2,290.46,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18637800,308.1,297.15,293.15,0,0,306.0,1.0,1.0,0.53,308.4,297.15,293.15,0,0,306.0,1.0,1.0,0.56,308.68,297.15,293.15,0,0,306.0,1.0,1.0,0.41,307.63,297.15,293.15,0,0,306.0,1.0,1.0,0.56,307.45,297.15,293.15,0,0,306.0,1.0,1.0,2.66,306.0,291.15,305.98,298.19,305.98,308.29,306.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.2,290.46,298.24,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18638100,308.06,297.15,293.15,0,0,305.91,1.0,1.0,0.53,308.37,297.15,293.15,0,0,305.91,1.0,1.0,0.56,308.64,297.15,293.15,0,0,305.91,1.0,1.0,0.41,307.59,297.15,293.15,0,0,305.91,1.0,1.0,0.56,307.41,297.15,293.15,0,0,305.91,1.0,1.0,2.66,305.91,291.15,305.9,298.16,305.9,308.25,305.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.2,290.46,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18638400,308.02,297.15,293.15,0,0,305.83,1.0,1.0,0.53,308.33,297.15,293.15,0,0,305.83,1.0,1.0,0.56,308.61,297.15,293.15,0,0,305.83,1.0,1.0,0.41,307.56,297.15,293.15,0,0,305.83,1.0,1.0,0.56,307.37,297.15,293.15,0,0,305.83,1.0,1.0,2.66,305.83,291.15,305.82,298.14,305.82,308.21,305.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.2,290.46,298.2,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18638700,307.98,297.15,293.15,0,0,305.75,1.0,1.0,0.53,308.29,297.15,293.15,0,0,305.75,1.0,1.0,0.56,308.57,297.15,293.15,0,0,305.75,1.0,1.0,0.41,307.53,297.15,293.15,0,0,305.75,1.0,1.0,0.56,307.33,297.15,293.15,0,0,305.75,1.0,1.0,2.66,305.75,291.15,305.73,298.12,305.73,308.18,305.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.2,290.46,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18639000,307.94,297.15,293.15,0,0,305.66,1.0,1.0,0.53,308.25,297.15,293.15,0,0,305.66,1.0,1.0,0.56,308.53,297.15,293.15,0,0,305.66,1.0,1.0,0.41,307.49,297.15,293.15,0,0,305.66,1.0,1.0,0.56,307.28,297.15,293.15,0,0,305.66,1.0,1.0,2.66,305.66,291.15,305.65,298.1,305.65,308.13,305.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.2,290.46,298.15,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18639300,307.9,297.15,293.15,0,0,305.58,1.0,1.0,0.53,308.21,297.15,293.15,0,0,305.58,1.0,1.0,0.56,308.49,297.15,293.15,0,0,305.58,1.0,1.0,0.41,307.46,297.15,293.15,0,0,305.58,1.0,1.0,0.56,307.24,297.15,293.15,0,0,305.58,1.0,1.0,2.66,305.58,291.15,305.57,298.08,305.57,308.09,305.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.19,290.46,298.13,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18639600,307.85,297.15,293.15,0,0,305.5,1.0,1.0,0.53,308.17,297.15,293.15,0,0,305.5,1.0,1.0,0.56,308.45,297.15,293.15,0,0,305.5,1.0,1.0,0.41,307.42,297.15,293.15,0,0,305.5,1.0,1.0,0.56,307.2,297.15,293.15,0,0,305.5,1.0,1.0,2.66,305.5,291.15,305.48,298.05,305.48,308.05,305.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.97,1,283.19,290.46,298.11,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18639900,307.81,297.15,293.15,0,0,305.41,1.0,1.0,0.53,308.13,297.15,293.15,0,0,305.41,1.0,1.0,0.56,308.4,297.15,293.15,0,0,305.41,1.0,1.0,0.41,307.39,297.15,293.15,0,0,305.41,1.0,1.0,0.56,307.15,297.15,293.15,0,0,305.41,1.0,1.0,2.66,305.41,291.15,305.4,298.03,305.4,308.01,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.19,290.46,298.09,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18640200,307.77,297.15,293.15,0,0,305.33,1.0,1.0,0.53,308.09,297.15,293.15,0,0,305.33,1.0,1.0,0.56,308.36,297.15,293.15,0,0,305.33,1.0,1.0,0.41,307.35,297.15,293.15,0,0,305.33,1.0,1.0,0.56,307.11,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.32,298.01,305.32,307.97,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.91,1,283.19,290.46,298.06,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18640500,307.73,297.15,293.15,0,0,305.25,1.0,1.0,0.53,308.05,297.15,293.15,0,0,305.25,1.0,1.0,0.56,308.31,297.15,293.15,0,0,305.25,1.0,1.0,0.41,307.32,297.15,293.15,0,0,305.25,1.0,1.0,0.56,307.07,297.15,293.15,0,0,305.25,1.0,1.0,2.66,305.25,291.15,305.23,297.98,305.23,307.92,305.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.89,1,283.19,290.46,298.04,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18640800,307.68,297.15,293.15,0,0,305.16,1.0,1.0,0.53,308.01,297.15,293.15,0,0,305.16,1.0,1.0,0.56,308.27,297.15,293.15,0,0,305.16,1.0,1.0,0.41,307.28,297.15,293.15,0,0,305.16,1.0,1.0,0.56,307.04,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,297.96,305.15,307.88,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.87,1,283.19,290.46,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18641100,307.64,297.15,293.15,0,0,305.04,1.0,1.0,0.53,307.97,297.15,293.15,0,0,305.04,1.0,1.0,0.56,308.22,297.15,293.15,0,0,305.04,1.0,1.0,0.41,307.24,297.15,293.15,0,0,305.04,1.0,1.0,0.56,306.99,297.15,293.15,0,0,305.04,1.0,1.0,2.66,305.04,291.15,305.02,297.95,305.02,307.84,305.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,0.0,0,13465.85,1,283.19,290.46,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
