time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18641400,307.57,297.15,293.15,0,0,304.84,1.0,1.0,0.53,307.91,297.15,293.15,0,0,304.84,1.0,1.0,0.56,308.16,297.15,293.15,0,0,304.84,1.0,1.0,0.41,307.19,297.15,293.15,0,0,304.84,1.0,1.0,0.56,306.94,297.15,293.15,0,0,304.84,1.0,1.0,2.66,304.83,291.15,304.8,297.98,304.8,307.78,304.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,0.0,0,13465.84,1,283.19,290.46,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18641700,307.49,297.15,293.15,0,0,304.55,1.0,1.0,0.53,307.84,297.15,293.15,0,0,304.55,1.0,1.0,0.56,308.07,297.15,293.15,0,0,304.55,1.0,1.0,0.41,307.11,297.15,293.15,0,0,304.55,1.0,1.0,0.56,306.86,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.5,298.03,304.5,307.7,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.79,1,283.19,290.46,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18642000,307.39,297.15,293.15,0,0,304.21,1.0,1.0,0.53,307.75,297.15,293.15,0,0,304.21,1.0,1.0,0.56,307.97,297.15,293.15,0,0,304.21,1.0,1.0,0.41,307.02,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.77,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.15,298.09,304.15,307.6,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.78,1,283.19,290.46,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18642300,307.28,297.15,293.15,0,0,303.83,1.0,1.0,0.53,307.65,297.15,293.15,0,0,303.83,1.0,1.0,0.56,307.86,297.15,293.15,0,0,303.83,1.0,1.0,0.41,306.92,297.15,293.15,0,0,303.83,1.0,1.0,0.56,306.66,297.15,293.15,0,0,303.83,1.0,1.0,2.66,303.82,291.15,303.76,298.15,303.76,307.49,303.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.77,1,283.19,290.46,298.06,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18642600,307.15,297.15,293.15,0,0,303.41,1.0,1.0,0.53,307.54,297.15,293.15,0,0,303.41,1.0,1.0,0.56,307.74,297.15,293.15,0,0,303.41,1.0,1.0,0.41,306.81,297.15,293.15,0,0,303.41,1.0,1.0,0.56,306.54,297.15,293.15,0,0,303.41,1.0,1.0,2.66,303.41,291.15,303.34,298.21,303.34,307.38,303.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.75,1,283.19,290.46,298.1,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18642900,307.02,297.15,293.15,0,0,302.98,1.0,1.0,0.53,307.42,297.15,293.15,0,0,302.98,1.0,1.0,0.56,307.61,297.15,293.15,0,0,302.98,1.0,1.0,0.41,306.69,297.15,293.15,0,0,302.98,1.0,1.0,0.56,306.42,297.15,293.15,0,0,302.98,1.0,1.0,2.66,302.98,291.15,302.91,298.25,302.91,307.25,302.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.75,1,283.19,290.46,298.14,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18643200,306.89,297.15,293.15,0,0,302.56,1.0,1.0,0.53,307.3,297.15,293.15,0,0,302.56,1.0,1.0,0.56,307.48,297.15,293.15,0,0,302.56,1.0,1.0,0.41,306.57,297.15,293.15,0,0,302.56,1.0,1.0,0.56,306.3,297.15,293.15,0,0,302.56,1.0,1.0,2.66,302.56,291.15,302.48,298.27,302.49,307.13,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18643500,306.76,297.15,293.15,0,0,302.15,1.0,1.0,0.53,307.19,297.15,293.15,0,0,302.15,1.0,1.0,0.56,307.35,297.15,293.15,0,0,302.15,1.0,1.0,0.41,306.46,297.15,293.15,0,0,302.15,1.0,1.0,0.56,306.18,297.15,293.15,0,0,302.15,1.0,1.0,2.66,302.15,291.15,302.08,298.28,302.08,307.0,302.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18643800,306.64,297.15,293.15,0,0,301.78,1.0,1.0,0.53,307.08,297.15,293.15,0,0,301.78,1.0,1.0,0.56,307.23,297.15,293.15,0,0,301.78,1.0,1.0,0.41,306.34,297.15,293.15,0,0,301.78,1.0,1.0,0.56,306.07,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,301.71,298.26,301.71,306.89,301.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18644100,306.53,297.15,293.15,0,0,301.45,1.0,1.0,0.53,306.97,297.15,293.15,0,0,301.45,1.0,1.0,0.56,307.12,297.15,293.15,0,0,301.45,1.0,1.0,0.41,306.24,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.96,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.4,298.24,301.4,306.78,301.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18644400,306.42,297.15,293.15,0,0,301.19,1.0,1.0,0.53,306.88,297.15,293.15,0,0,301.19,1.0,1.0,0.56,307.02,297.15,293.15,0,0,301.19,1.0,1.0,0.41,306.15,297.15,293.15,0,0,301.19,1.0,1.0,0.56,305.87,297.15,293.15,0,0,301.19,1.0,1.0,2.66,301.19,291.15,301.15,298.21,301.15,306.68,301.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.23,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18644700,307.45,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,306.91,303.15,285.15,0,0,302.29,1.0,1.0,0.0,306.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.94,298.17,306.33,306.52,301.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,7.84,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645000,307.85,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.08,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.3,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.27,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.29,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.74,298.12,306.33,306.52,301.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.02,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645300,308.05,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.27,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.55,298.08,306.33,306.52,301.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645600,308.15,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.36,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.36,298.04,306.33,306.52,301.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645900,308.2,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.41,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.63,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.18,298.0,306.33,306.52,301.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646200,308.23,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.43,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.65,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,300.0,297.95,306.33,306.52,301.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646500,308.24,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.84,297.91,306.33,306.52,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646800,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.68,297.87,306.33,306.52,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647100,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.45,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.53,297.83,306.33,306.52,301.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647400,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.45,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.39,297.79,306.33,306.52,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647700,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.27,297.75,306.33,306.52,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648000,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.66,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.15,297.71,306.33,306.52,301.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648300,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.65,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,299.04,297.67,306.33,306.52,301.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648600,308.25,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.65,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.92,297.64,306.33,306.52,301.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648900,308.24,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.43,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.64,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.81,297.6,306.33,306.52,301.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649200,308.24,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.43,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.64,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.69,297.56,306.33,306.52,301.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649500,308.24,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.42,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.63,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.58,297.53,306.33,306.52,301.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649800,308.23,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.42,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.62,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.48,297.5,306.33,306.52,301.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650100,308.23,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.41,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.62,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.39,297.47,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650400,308.22,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.41,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.61,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.31,297.44,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650700,308.22,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.4,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.24,297.42,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651000,308.21,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.39,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.19,297.4,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651300,308.21,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.39,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.16,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651600,308.2,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.38,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.58,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651900,308.2,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.38,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.57,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652200,308.19,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.37,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.57,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652500,308.19,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.37,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652800,308.18,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.36,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653100,308.18,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.35,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.79,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653400,308.18,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.35,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653700,308.17,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.34,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654000,308.17,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.34,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654300,308.16,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.33,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654600,308.16,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.33,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654900,308.15,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.32,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.78,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655200,308.15,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.31,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655500,308.14,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.31,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655800,308.14,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.3,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.16,297.4,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656100,308.13,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.3,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.17,297.41,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656400,308.13,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.29,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.77,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.19,297.43,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656700,308.12,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.29,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.76,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.2,297.44,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657000,308.12,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.28,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.76,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.21,297.45,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657300,308.11,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.27,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.76,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.22,297.46,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657600,308.11,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.27,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.76,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.22,297.46,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657900,308.1,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.26,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.43,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.76,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.22,297.46,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658200,308.1,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.26,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.43,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.21,297.45,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658500,308.09,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.25,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.42,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.18,297.43,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658800,308.09,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.24,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.41,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659100,308.08,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.24,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.41,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.1,297.34,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659400,308.07,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.23,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.4,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.04,297.28,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659700,308.07,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.23,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.39,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.74,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.97,297.21,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660000,308.07,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.22,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.39,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.74,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.89,297.14,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660300,308.06,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.22,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.74,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.8,297.05,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660600,308.06,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.21,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.74,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.71,296.96,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660900,308.05,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.21,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.74,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.62,296.87,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661200,308.05,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.2,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.36,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.52,296.77,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661500,308.05,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.2,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.36,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.42,296.68,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661800,308.04,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.2,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.35,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.33,296.58,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662100,308.04,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.19,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.35,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.24,296.49,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662400,308.04,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.19,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.34,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.15,296.41,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662700,308.04,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.19,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.34,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.06,296.34,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663000,308.03,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.18,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.33,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.97,296.29,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663300,308.03,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.18,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.33,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.73,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.88,296.25,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663600,308.02,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.17,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.32,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.78,296.24,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663900,308.01,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.16,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.31,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.68,296.23,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664200,308.0,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.15,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.3,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.72,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.59,296.22,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664500,307.99,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.14,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.29,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.55,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.5,296.22,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664800,307.98,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.13,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.28,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.54,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.71,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.41,296.22,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665100,307.97,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.12,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.27,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.53,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.33,296.22,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665400,307.96,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.11,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.26,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.52,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.7,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.26,296.21,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665700,307.95,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.1,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.25,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.51,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.2,296.18,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666000,307.94,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.09,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.24,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.5,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.69,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666300,307.93,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.08,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.23,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.11,296.11,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666600,307.93,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.07,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.22,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.49,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.09,296.09,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666900,307.92,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.07,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.21,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.68,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,296.08,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667200,307.92,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.06,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.21,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,296.08,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667500,307.91,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.06,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.2,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.48,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,296.08,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667800,307.91,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.05,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.2,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.09,296.09,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668100,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.05,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.19,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.1,296.1,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668400,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.19,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.11,296.11,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668700,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.18,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.13,296.13,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669000,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.18,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.67,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.14,296.14,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
