time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18669300,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.18,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669600,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.17,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669900,307.89,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.03,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.17,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670200,307.89,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.03,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.17,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670500,307.89,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.03,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.16,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670800,307.88,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.02,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.16,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671100,307.88,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.02,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.15,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671400,307.88,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.01,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.15,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.47,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671700,307.87,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.01,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.14,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.66,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672000,307.87,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.0,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.14,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672300,307.86,303.15,285.15,0,0,302.32,1.0,1.0,0.0,308.0,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.13,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.46,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672600,307.86,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.99,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.13,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672900,307.85,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.99,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.12,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18673200,307.85,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.98,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.12,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18673500,307.84,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.98,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.11,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18673800,307.84,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.97,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.11,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674100,307.84,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.97,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.1,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674400,307.83,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.96,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.09,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674700,307.83,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.96,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.09,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675000,307.82,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.08,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675300,307.82,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.08,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675600,307.81,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.94,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.07,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675900,307.81,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.94,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.07,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676200,307.8,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.06,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.42,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676500,307.8,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.06,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676800,307.79,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.05,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677100,307.79,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.05,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,296.13,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677400,307.78,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.91,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.04,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.14,296.09,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677700,307.78,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.91,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.03,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.13,296.03,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678000,307.77,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.9,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.03,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.11,295.94,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678300,307.77,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.89,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.02,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.1,295.85,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678600,307.76,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.89,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.01,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.09,295.76,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678900,307.75,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.88,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,295.66,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679200,307.74,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.87,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,295.58,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679500,307.74,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.86,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.36,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.08,295.5,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679800,307.73,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.86,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.09,295.45,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680100,307.72,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.85,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.11,295.42,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680400,307.72,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.84,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.15,295.42,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680700,307.71,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.83,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.2,295.47,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681000,307.7,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.83,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.26,295.56,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681300,307.7,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.82,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.33,295.69,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681600,307.69,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.82,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.41,295.84,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681900,307.69,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.81,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.5,296.02,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682200,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.81,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.59,296.21,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682500,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.68,296.4,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682800,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.78,296.59,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683100,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.88,296.77,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683400,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,296.97,296.92,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683700,307.68,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.31,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.06,297.05,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684000,307.69,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.32,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.56,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.15,297.15,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684300,307.7,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.8,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.23,297.22,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684600,307.72,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.81,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.33,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.29,297.27,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684900,307.74,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.81,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.34,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.57,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.35,297.31,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685200,307.76,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.82,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.35,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.41,297.33,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685500,307.78,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.83,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.37,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.58,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.47,297.35,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685800,307.81,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.83,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.38,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.59,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.52,297.36,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686100,307.84,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.84,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.39,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.6,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.59,297.37,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686400,307.87,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.85,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.4,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.61,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.67,297.37,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686700,307.9,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.86,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.41,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.62,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.76,297.37,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687000,307.93,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.87,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.43,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.63,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,297.87,297.38,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687300,307.97,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.89,303.15,285.15,0,0,302.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.44,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.64,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.0,297.38,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687600,308.01,303.15,285.15,0,0,302.32,1.0,1.0,0.0,307.9,303.15,285.15,0,0,302.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,302.37,1.0,1.0,0.0,307.45,303.15,285.15,0,0,302.29,1.0,1.0,0.0,307.65,303.15,285.15,0,0,302.27,1.0,1.0,0.0,302.48,303.15,298.15,297.39,306.33,306.52,301.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.19,290.46,298.23,298.23,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687900,306.15,297.15,293.15,0,0,298.43,1.0,1.0,0.53,306.44,297.15,293.15,0,0,298.43,1.0,1.0,0.56,306.4,297.15,293.15,0,0,298.43,1.0,1.0,0.41,305.95,297.15,293.15,0,0,298.43,1.0,1.0,0.56,306.02,297.15,293.15,0,0,298.43,1.0,1.0,2.66,298.43,291.15,298.33,297.41,298.33,306.22,298.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.19,290.46,298.0,298.02,293.15,293.15,283.15,18885.86,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.54,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
18688200,305.74,297.15,293.15,0,0,298.51,1.0,1.0,0.53,305.97,297.15,293.15,0,0,298.51,1.0,1.0,0.56,305.94,297.15,293.15,0,0,298.51,1.0,1.0,0.41,305.47,297.15,293.15,0,0,298.51,1.0,1.0,0.56,305.46,297.15,293.15,0,0,298.51,1.0,1.0,2.66,298.51,291.15,298.53,297.45,298.53,305.76,298.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,56.07,0,13465.74,1,283.19,290.46,297.82,297.83,293.15,293.15,283.15,18099.75,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
18688500,305.68,297.15,293.15,0,0,298.72,1.0,1.0,0.53,305.86,297.15,293.15,0,0,298.72,1.0,1.0,0.56,305.83,297.15,293.15,0,0,298.72,1.0,1.0,0.41,305.38,297.15,293.15,0,0,298.72,1.0,1.0,0.56,305.34,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,298.76,297.51,298.76,305.67,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,141.55,0,13465.74,1,283.19,290.46,297.71,297.72,293.15,293.15,283.15,18012.22,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
18688800,305.71,297.15,293.15,0,0,298.96,1.0,1.0,0.53,305.84,297.15,293.15,0,0,298.96,1.0,1.0,0.56,305.81,297.15,293.15,0,0,298.96,1.0,1.0,0.41,305.36,297.15,293.15,0,0,298.96,1.0,1.0,0.56,305.32,297.15,293.15,0,0,298.96,1.0,1.0,2.66,298.96,291.15,299.0,297.58,299.0,305.67,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,161.82,0,13465.74,1,283.19,290.46,297.66,297.67,293.15,293.15,283.15,18001.5,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18689100,305.76,297.15,293.15,0,0,299.21,1.0,1.0,0.53,305.85,297.15,293.15,0,0,299.21,1.0,1.0,0.56,305.82,297.15,293.15,0,0,299.21,1.0,1.0,0.41,305.38,297.15,293.15,0,0,299.21,1.0,1.0,0.56,305.33,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,299.26,297.66,299.26,305.69,299.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,172.13,0,13465.74,1,283.19,290.46,297.65,297.65,293.15,293.15,283.15,18000.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18689400,305.82,297.15,293.15,0,0,299.48,1.0,1.0,0.53,305.87,297.15,293.15,0,0,299.48,1.0,1.0,0.56,305.84,297.15,293.15,0,0,299.48,1.0,1.0,0.41,305.4,297.15,293.15,0,0,299.48,1.0,1.0,0.56,305.35,297.15,293.15,0,0,299.48,1.0,1.0,2.66,299.48,291.15,299.52,297.75,299.52,305.72,299.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,179.26,0,13465.75,1,283.19,290.46,297.68,297.67,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18689700,305.89,297.15,293.15,0,0,299.75,1.0,1.0,0.53,305.9,297.15,293.15,0,0,299.75,1.0,1.0,0.56,305.86,297.15,293.15,0,0,299.75,1.0,1.0,0.41,305.44,297.15,293.15,0,0,299.75,1.0,1.0,0.56,305.38,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,299.8,297.84,299.8,305.77,299.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,183.97,0,13465.76,1,283.19,290.46,297.72,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18690000,305.95,297.15,293.15,0,0,300.03,1.0,1.0,0.53,305.93,297.15,293.15,0,0,300.03,1.0,1.0,0.56,305.9,297.15,293.15,0,0,300.03,1.0,1.0,0.41,305.47,297.15,293.15,0,0,300.03,1.0,1.0,0.56,305.42,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,300.08,297.93,300.07,305.81,300.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,186.45,0,13465.77,1,283.19,290.46,297.78,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18690300,306.02,297.15,293.15,0,0,300.3,1.0,1.0,0.53,305.97,297.15,293.15,0,0,300.3,1.0,1.0,0.56,305.94,297.15,293.15,0,0,300.3,1.0,1.0,0.41,305.52,297.15,293.15,0,0,300.3,1.0,1.0,0.56,305.46,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.31,291.15,300.35,298.01,300.35,305.86,300.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,186.6,0,13465.8,1,283.19,290.46,297.84,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18690600,306.09,297.15,293.15,0,0,300.58,1.0,1.0,0.53,306.01,297.15,293.15,0,0,300.58,1.0,1.0,0.56,305.98,297.15,293.15,0,0,300.58,1.0,1.0,0.41,305.56,297.15,293.15,0,0,300.58,1.0,1.0,0.56,305.5,297.15,293.15,0,0,300.58,1.0,1.0,2.66,300.58,291.15,300.63,298.09,300.63,305.91,300.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,184.35,0,13465.8,1,283.19,290.46,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18690900,306.16,297.15,293.15,0,0,300.85,1.0,1.0,0.53,306.06,297.15,293.15,0,0,300.85,1.0,1.0,0.56,306.02,297.15,293.15,0,0,300.85,1.0,1.0,0.41,305.61,297.15,293.15,0,0,300.85,1.0,1.0,0.56,305.55,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,300.89,298.15,300.89,305.97,300.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,179.79,0,13465.82,1,283.19,290.46,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18691200,306.23,297.15,293.15,0,0,301.11,1.0,1.0,0.53,306.1,297.15,293.15,0,0,301.11,1.0,1.0,0.56,306.07,297.15,293.15,0,0,301.11,1.0,1.0,0.41,305.65,297.15,293.15,0,0,301.11,1.0,1.0,0.56,305.59,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,301.15,298.21,301.15,306.02,301.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,172.88,0,13465.86,1,283.18,290.46,298.05,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18691500,306.3,297.15,293.15,0,0,301.36,1.0,1.0,0.53,306.16,297.15,293.15,0,0,301.36,1.0,1.0,0.56,306.11,297.15,293.15,0,0,301.36,1.0,1.0,0.41,305.71,297.15,293.15,0,0,301.36,1.0,1.0,0.56,305.64,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,301.41,298.25,301.41,306.08,301.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,173.71,0,13465.88,1,283.18,290.46,298.11,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18691800,306.38,297.15,293.15,0,0,301.63,1.0,1.0,0.53,306.21,297.15,293.15,0,0,301.63,1.0,1.0,0.56,306.17,297.15,293.15,0,0,301.63,1.0,1.0,0.41,305.77,297.15,293.15,0,0,301.63,1.0,1.0,0.56,305.7,297.15,293.15,0,0,301.63,1.0,1.0,2.66,301.63,291.15,301.67,298.28,301.67,306.15,301.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,179.54,0,13465.92,1,283.18,290.46,298.16,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18692100,306.46,297.15,293.15,0,0,301.9,1.0,1.0,0.53,306.28,297.15,293.15,0,0,301.9,1.0,1.0,0.56,306.23,297.15,293.15,0,0,301.9,1.0,1.0,0.41,305.83,297.15,293.15,0,0,301.9,1.0,1.0,0.56,305.76,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,301.95,298.31,301.95,306.22,301.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,184.13,0,13465.95,1,283.18,290.46,298.21,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18692400,306.55,297.15,293.15,0,0,302.18,1.0,1.0,0.53,306.34,297.15,293.15,0,0,302.18,1.0,1.0,0.56,306.3,297.15,293.15,0,0,302.18,1.0,1.0,0.41,305.9,297.15,293.15,0,0,302.18,1.0,1.0,0.56,305.83,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.22,298.33,302.22,306.29,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,186.6,0,13465.99,1,283.18,290.47,298.25,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18692700,306.64,297.15,293.15,0,0,302.45,1.0,1.0,0.53,306.41,297.15,293.15,0,0,302.45,1.0,1.0,0.56,306.36,297.15,293.15,0,0,302.45,1.0,1.0,0.41,305.97,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.9,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.5,298.35,302.5,306.37,302.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,186.77,0,13466.04,1,283.18,290.47,298.28,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18693000,306.72,297.15,293.15,0,0,302.73,1.0,1.0,0.53,306.49,297.15,293.15,0,0,302.73,1.0,1.0,0.56,306.43,297.15,293.15,0,0,302.73,1.0,1.0,0.41,306.05,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.97,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,302.77,298.36,302.77,306.45,302.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,184.66,0,13466.11,1,283.18,290.47,298.31,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18693300,306.82,297.15,293.15,0,0,303.0,1.0,1.0,0.53,306.56,297.15,293.15,0,0,303.0,1.0,1.0,0.56,306.51,297.15,293.15,0,0,303.0,1.0,1.0,0.41,306.12,297.15,293.15,0,0,303.0,1.0,1.0,0.56,306.05,297.15,293.15,0,0,303.0,1.0,1.0,2.66,303.0,291.15,303.04,298.37,303.04,306.53,303.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,180.26,0,13466.19,1,283.18,290.47,298.33,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18693600,306.91,297.15,293.15,0,0,303.25,1.0,1.0,0.53,306.64,297.15,293.15,0,0,303.25,1.0,1.0,0.56,306.58,297.15,293.15,0,0,303.25,1.0,1.0,0.41,306.2,297.15,293.15,0,0,303.25,1.0,1.0,0.56,306.12,297.15,293.15,0,0,303.25,1.0,1.0,2.66,303.25,291.15,303.3,298.37,303.3,306.61,303.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,173.54,0,13466.29,1,283.18,290.47,298.34,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18693900,307.0,297.15,293.15,0,0,303.5,1.0,1.0,0.53,306.72,297.15,293.15,0,0,303.5,1.0,1.0,0.56,306.65,297.15,293.15,0,0,303.5,1.0,1.0,0.41,306.27,297.15,293.15,0,0,303.5,1.0,1.0,0.56,306.19,297.15,293.15,0,0,303.5,1.0,1.0,2.66,303.5,291.15,303.54,298.37,303.54,306.69,303.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,164.62,0,13466.4,1,283.18,290.47,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18694200,307.09,297.15,293.15,0,0,303.73,1.0,1.0,0.53,306.8,297.15,293.15,0,0,303.73,1.0,1.0,0.56,306.72,297.15,293.15,0,0,303.73,1.0,1.0,0.41,306.35,297.15,293.15,0,0,303.73,1.0,1.0,0.56,306.27,297.15,293.15,0,0,303.73,1.0,1.0,2.66,303.73,291.15,303.77,298.36,303.76,306.77,303.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,153.64,0,13466.51,1,283.18,290.47,298.36,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18694500,307.17,297.15,293.15,0,0,303.93,1.0,1.0,0.53,306.87,297.15,293.15,0,0,303.93,1.0,1.0,0.56,306.79,297.15,293.15,0,0,303.93,1.0,1.0,0.41,306.42,297.15,293.15,0,0,303.93,1.0,1.0,0.56,306.34,297.15,293.15,0,0,303.93,1.0,1.0,2.66,303.93,291.15,303.97,298.36,303.97,306.85,303.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,140.28,0,13466.61,1,283.18,290.47,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18694800,307.25,297.15,293.15,0,0,304.12,1.0,1.0,0.53,306.94,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.85,297.15,293.15,0,0,304.12,1.0,1.0,0.41,306.49,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.41,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.15,298.36,304.15,306.93,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,124.07,0,13466.69,1,283.18,290.47,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18695100,307.32,297.15,293.15,0,0,304.28,1.0,1.0,0.53,307.01,297.15,293.15,0,0,304.28,1.0,1.0,0.56,306.91,297.15,293.15,0,0,304.28,1.0,1.0,0.41,306.55,297.15,293.15,0,0,304.28,1.0,1.0,0.56,306.46,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.3,298.36,304.3,306.99,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,106.89,0,13466.74,1,283.18,290.47,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18695400,307.38,297.15,293.15,0,0,304.41,1.0,1.0,0.53,307.06,297.15,293.15,0,0,304.41,1.0,1.0,0.56,306.96,297.15,293.15,0,0,304.41,1.0,1.0,0.41,306.6,297.15,293.15,0,0,304.41,1.0,1.0,0.56,306.51,297.15,293.15,0,0,304.41,1.0,1.0,2.66,304.41,291.15,304.43,298.37,304.43,307.05,304.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,90.38,0,13466.79,1,283.18,290.47,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18695700,307.43,297.15,293.15,0,0,304.52,1.0,1.0,0.53,307.11,297.15,293.15,0,0,304.52,1.0,1.0,0.56,307.0,297.15,293.15,0,0,304.52,1.0,1.0,0.41,306.65,297.15,293.15,0,0,304.52,1.0,1.0,0.56,306.56,297.15,293.15,0,0,304.52,1.0,1.0,2.66,304.52,291.15,304.54,298.37,304.54,307.1,304.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,75.83,0,13466.83,1,283.18,290.47,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18696000,307.48,297.15,293.15,0,0,304.62,1.0,1.0,0.53,307.16,297.15,293.15,0,0,304.62,1.0,1.0,0.56,307.03,297.15,293.15,0,0,304.62,1.0,1.0,0.41,306.69,297.15,293.15,0,0,304.62,1.0,1.0,0.56,306.59,297.15,293.15,0,0,304.62,1.0,1.0,2.66,304.62,291.15,304.63,298.38,304.63,307.14,304.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,63.97,0,13466.86,1,283.18,290.47,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18696300,307.52,297.15,293.15,0,0,304.69,1.0,1.0,0.53,307.2,297.15,293.15,0,0,304.69,1.0,1.0,0.56,307.07,297.15,293.15,0,0,304.69,1.0,1.0,0.41,306.72,297.15,293.15,0,0,304.69,1.0,1.0,0.56,306.62,297.15,293.15,0,0,304.69,1.0,1.0,2.66,304.69,291.15,304.71,298.39,304.71,307.18,304.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,54.41,0,13466.88,1,283.18,290.47,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18696600,307.56,297.15,293.15,0,0,304.76,1.0,1.0,0.53,307.24,297.15,293.15,0,0,304.76,1.0,1.0,0.56,307.09,297.15,293.15,0,0,304.76,1.0,1.0,0.41,306.75,297.15,293.15,0,0,304.76,1.0,1.0,0.56,306.65,297.15,293.15,0,0,304.76,1.0,1.0,2.66,304.76,291.15,304.77,298.4,304.77,307.22,304.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,47.19,0,13466.89,1,283.18,290.47,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
