time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18696900,307.6,297.15,293.15,0,0,304.82,1.0,1.0,0.53,307.28,297.15,293.15,0,0,304.82,1.0,1.0,0.56,307.12,297.15,293.15,0,0,304.82,1.0,1.0,0.41,306.78,297.15,293.15,0,0,304.82,1.0,1.0,0.56,306.68,297.15,293.15,0,0,304.82,1.0,1.0,2.66,304.82,291.15,304.83,298.42,304.83,307.25,304.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,42.31,0,13466.89,1,283.18,290.47,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18697200,307.63,297.15,293.15,0,0,304.88,1.0,1.0,0.53,307.31,297.15,293.15,0,0,304.88,1.0,1.0,0.56,307.14,297.15,293.15,0,0,304.88,1.0,1.0,0.41,306.81,297.15,293.15,0,0,304.88,1.0,1.0,0.56,306.7,297.15,293.15,0,0,304.88,1.0,1.0,2.66,304.88,291.15,304.89,298.44,304.89,307.28,304.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,39.74,0,13466.9,1,283.18,290.47,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18697500,307.65,297.15,293.15,0,0,304.94,1.0,1.0,0.53,307.34,297.15,293.15,0,0,304.94,1.0,1.0,0.56,307.17,297.15,293.15,0,0,304.94,1.0,1.0,0.41,306.84,297.15,293.15,0,0,304.94,1.0,1.0,0.56,306.72,297.15,293.15,0,0,304.94,1.0,1.0,2.66,304.94,291.15,304.95,298.46,304.95,307.32,304.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,39.49,0,13466.9,1,283.18,290.47,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18697800,307.68,297.15,293.15,0,0,305.0,1.0,1.0,0.53,307.38,297.15,293.15,0,0,305.0,1.0,1.0,0.56,307.19,297.15,293.15,0,0,305.0,1.0,1.0,0.41,306.86,297.15,293.15,0,0,305.0,1.0,1.0,0.56,306.75,297.15,293.15,0,0,305.0,1.0,1.0,2.66,305.0,291.15,305.01,298.48,305.01,307.35,305.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,41.49,0,13466.9,1,283.18,290.47,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18698100,307.71,297.15,293.15,0,0,305.06,1.0,1.0,0.53,307.41,297.15,293.15,0,0,305.06,1.0,1.0,0.56,307.22,297.15,293.15,0,0,305.06,1.0,1.0,0.41,306.89,297.15,293.15,0,0,305.06,1.0,1.0,0.56,306.77,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.06,291.15,305.07,298.5,305.07,307.38,305.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,45.77,0,13466.9,1,283.18,290.47,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18698400,307.73,297.15,293.15,0,0,305.14,1.0,1.0,0.53,307.45,297.15,293.15,0,0,305.14,1.0,1.0,0.56,307.24,297.15,293.15,0,0,305.14,1.0,1.0,0.41,306.92,297.15,293.15,0,0,305.14,1.0,1.0,0.56,306.79,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,298.52,305.15,307.41,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,52.12,0,13466.91,1,283.18,290.47,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18698700,307.76,297.15,293.15,0,0,305.22,1.0,1.0,0.53,307.49,297.15,293.15,0,0,305.22,1.0,1.0,0.56,307.27,297.15,293.15,0,0,305.22,1.0,1.0,0.41,306.95,297.15,293.15,0,0,305.22,1.0,1.0,0.56,306.82,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.23,298.54,305.23,307.44,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,56.47,0,13466.93,1,283.18,290.47,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18699000,307.79,297.15,293.15,0,0,305.3,1.0,1.0,0.53,307.52,297.15,293.15,0,0,305.3,1.0,1.0,0.56,307.3,297.15,293.15,0,0,305.3,1.0,1.0,0.41,306.99,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.85,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.32,298.55,305.32,307.47,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,57.33,0,13466.96,1,283.18,290.47,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18699300,307.81,297.15,293.15,0,0,305.39,1.0,1.0,0.53,307.56,297.15,293.15,0,0,305.39,1.0,1.0,0.56,307.33,297.15,293.15,0,0,305.39,1.0,1.0,0.41,307.02,297.15,293.15,0,0,305.39,1.0,1.0,0.56,306.88,297.15,293.15,0,0,305.39,1.0,1.0,2.66,305.39,291.15,305.4,298.56,305.4,307.5,305.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,57.48,0,13466.97,1,283.18,290.47,298.53,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18699600,307.84,297.15,293.15,0,0,305.47,1.0,1.0,0.53,307.6,297.15,293.15,0,0,305.47,1.0,1.0,0.56,307.36,297.15,293.15,0,0,305.47,1.0,1.0,0.41,307.06,297.15,293.15,0,0,305.47,1.0,1.0,0.56,306.91,297.15,293.15,0,0,305.47,1.0,1.0,2.66,305.47,291.15,305.48,298.57,305.48,307.54,305.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.52,0,13466.99,1,283.18,290.47,298.54,298.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18699900,307.87,297.15,293.15,0,0,305.55,1.0,1.0,0.53,307.63,297.15,293.15,0,0,305.55,1.0,1.0,0.56,307.4,297.15,293.15,0,0,305.55,1.0,1.0,0.41,307.09,297.15,293.15,0,0,305.55,1.0,1.0,0.56,306.94,297.15,293.15,0,0,305.55,1.0,1.0,2.66,305.55,291.15,305.57,298.58,305.57,307.57,305.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.53,0,13467.01,1,283.17,290.47,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18700200,307.89,297.15,293.15,0,0,305.64,1.0,1.0,0.53,307.67,297.15,293.15,0,0,305.64,1.0,1.0,0.56,307.43,297.15,293.15,0,0,305.64,1.0,1.0,0.41,307.13,297.15,293.15,0,0,305.64,1.0,1.0,0.56,306.97,297.15,293.15,0,0,305.64,1.0,1.0,2.66,305.64,291.15,305.65,298.59,305.65,307.6,305.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.54,0,13467.02,1,283.17,290.47,298.56,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18700500,307.92,297.15,293.15,0,0,305.72,1.0,1.0,0.53,307.71,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.46,297.15,293.15,0,0,305.72,1.0,1.0,0.41,307.16,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.0,297.15,293.15,0,0,305.72,1.0,1.0,2.66,305.72,291.15,305.73,298.61,305.73,307.63,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,57.54,0,13467.03,1,283.17,290.47,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18700800,307.94,297.15,293.15,0,0,305.8,1.0,1.0,0.53,307.74,297.15,293.15,0,0,305.8,1.0,1.0,0.56,307.49,297.15,293.15,0,0,305.8,1.0,1.0,0.41,307.2,297.15,293.15,0,0,305.8,1.0,1.0,0.56,307.03,297.15,293.15,0,0,305.8,1.0,1.0,2.66,305.8,291.15,305.82,298.63,305.82,307.66,305.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,57.55,0,13467.02,1,283.17,290.47,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18701100,307.97,297.15,293.15,0,0,305.89,1.0,1.0,0.53,307.78,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.52,297.15,293.15,0,0,305.89,1.0,1.0,0.41,307.23,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.07,297.15,293.15,0,0,305.89,1.0,1.0,2.66,305.89,291.15,305.9,298.66,305.9,307.7,305.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.56,0,13467.01,1,283.17,290.47,298.61,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18701400,308.0,297.15,293.15,0,0,305.97,1.0,1.0,0.53,307.82,297.15,293.15,0,0,305.97,1.0,1.0,0.56,307.56,297.15,293.15,0,0,305.97,1.0,1.0,0.41,307.27,297.15,293.15,0,0,305.97,1.0,1.0,0.56,307.1,297.15,293.15,0,0,305.97,1.0,1.0,2.66,305.97,291.15,305.98,298.7,305.98,307.73,305.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.56,0,13466.99,1,283.17,290.47,298.64,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18701700,308.03,297.15,293.15,0,0,306.05,1.0,1.0,0.53,307.86,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.59,297.15,293.15,0,0,306.05,1.0,1.0,0.41,307.3,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.07,298.75,306.07,307.76,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,57.57,0,13466.97,1,283.17,290.47,298.67,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18702000,308.06,297.15,293.15,0,0,306.13,1.0,1.0,0.53,307.91,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.62,297.15,293.15,0,0,306.13,1.0,1.0,0.41,307.34,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.17,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.14,291.15,306.15,298.81,306.15,307.8,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,57.3,0,13466.93,1,283.17,290.47,298.71,298.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18702300,308.09,297.15,293.15,0,0,306.21,1.0,1.0,0.53,307.96,297.15,293.15,0,0,306.21,1.0,1.0,0.56,307.65,297.15,293.15,0,0,306.21,1.0,1.0,0.41,307.37,297.15,293.15,0,0,306.21,1.0,1.0,0.56,307.2,297.15,293.15,0,0,306.21,1.0,1.0,2.66,306.21,291.15,306.22,298.88,306.22,307.84,306.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,46.39,0,13466.9,1,283.17,290.47,298.76,298.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18702600,308.11,297.15,293.15,0,0,306.25,1.0,1.0,0.53,308.0,297.15,293.15,0,0,306.25,1.0,1.0,0.56,307.68,297.15,293.15,0,0,306.25,1.0,1.0,0.41,307.4,297.15,293.15,0,0,306.25,1.0,1.0,0.56,307.23,297.15,293.15,0,0,306.25,1.0,1.0,2.66,306.25,291.15,306.25,298.93,306.25,307.87,306.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,28.28,0,13466.86,1,283.17,290.47,298.81,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18702900,308.13,297.15,293.15,0,0,306.26,1.0,1.0,0.53,308.04,297.15,293.15,0,0,306.26,1.0,1.0,0.56,307.71,297.15,293.15,0,0,306.26,1.0,1.0,0.41,307.43,297.15,293.15,0,0,306.26,1.0,1.0,0.56,307.26,297.15,293.15,0,0,306.26,1.0,1.0,2.66,306.26,291.15,306.27,298.97,306.27,307.89,306.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,11.32,0,13466.83,1,283.17,290.48,298.86,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18703200,308.14,297.15,293.15,0,0,306.26,1.0,1.0,0.53,308.07,297.15,293.15,0,0,306.26,1.0,1.0,0.56,307.72,297.15,293.15,0,0,306.26,1.0,1.0,0.41,307.45,297.15,293.15,0,0,306.26,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.26,1.0,1.0,2.66,306.26,291.15,306.26,299.01,306.26,307.91,306.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.79,1,283.17,290.48,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18703500,308.14,297.15,293.15,0,0,306.23,1.0,1.0,0.53,308.1,297.15,293.15,0,0,306.23,1.0,1.0,0.56,307.73,297.15,293.15,0,0,306.23,1.0,1.0,0.41,307.46,297.15,293.15,0,0,306.23,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.23,1.0,1.0,2.66,306.23,291.15,306.23,299.03,306.23,307.92,306.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.17,290.48,298.94,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18703800,308.14,297.15,293.15,0,0,306.19,1.0,1.0,0.53,308.11,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.73,297.15,293.15,0,0,306.19,1.0,1.0,0.41,307.46,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.18,299.05,306.18,307.93,306.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.72,1,283.17,290.48,298.98,298.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18704100,308.12,297.15,293.15,0,0,306.14,1.0,1.0,0.53,308.13,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.73,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.46,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.13,299.06,306.13,307.92,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.17,290.48,299.0,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18704400,308.11,297.15,293.15,0,0,306.08,1.0,1.0,0.53,308.13,297.15,293.15,0,0,306.08,1.0,1.0,0.56,307.72,297.15,293.15,0,0,306.08,1.0,1.0,0.41,307.45,297.15,293.15,0,0,306.08,1.0,1.0,0.56,307.26,297.15,293.15,0,0,306.08,1.0,1.0,2.66,306.08,291.15,306.07,299.07,306.07,307.92,306.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.66,1,283.17,290.48,299.03,299.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18704700,308.09,297.15,293.15,0,0,306.02,1.0,1.0,0.53,308.13,297.15,293.15,0,0,306.02,1.0,1.0,0.56,307.7,297.15,293.15,0,0,306.02,1.0,1.0,0.41,307.44,297.15,293.15,0,0,306.02,1.0,1.0,0.56,307.25,297.15,293.15,0,0,306.02,1.0,1.0,2.66,306.02,291.15,306.01,299.09,306.01,307.9,306.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.63,1,283.17,290.48,299.05,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18705000,308.06,297.15,293.15,0,0,305.96,1.0,1.0,0.53,308.12,297.15,293.15,0,0,305.96,1.0,1.0,0.56,307.69,297.15,293.15,0,0,305.96,1.0,1.0,0.41,307.43,297.15,293.15,0,0,305.96,1.0,1.0,0.56,307.23,297.15,293.15,0,0,305.96,1.0,1.0,2.66,305.96,291.15,305.95,299.1,305.95,307.89,305.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.6,1,283.17,290.48,299.06,299.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18705300,308.04,297.15,293.15,0,0,305.9,1.0,1.0,0.53,308.11,297.15,293.15,0,0,305.9,1.0,1.0,0.56,307.67,297.15,293.15,0,0,305.9,1.0,1.0,0.41,307.41,297.15,293.15,0,0,305.9,1.0,1.0,0.56,307.21,297.15,293.15,0,0,305.9,1.0,1.0,2.66,305.9,291.15,305.9,299.11,305.9,307.87,305.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.57,1,283.17,290.48,299.08,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18705600,308.02,297.15,293.15,0,0,305.86,1.0,1.0,0.53,308.09,297.15,293.15,0,0,305.86,1.0,1.0,0.56,307.66,297.15,293.15,0,0,305.86,1.0,1.0,0.41,307.4,297.15,293.15,0,0,305.86,1.0,1.0,0.56,307.19,297.15,293.15,0,0,305.86,1.0,1.0,2.66,305.86,291.15,305.85,299.13,305.85,307.85,305.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.17,290.48,299.09,299.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18705900,307.99,297.15,293.15,0,0,305.81,1.0,1.0,0.53,308.07,297.15,293.15,0,0,305.81,1.0,1.0,0.56,307.64,297.15,293.15,0,0,305.81,1.0,1.0,0.41,307.38,297.15,293.15,0,0,305.81,1.0,1.0,0.56,307.16,297.15,293.15,0,0,305.81,1.0,1.0,2.66,305.81,291.15,305.8,299.14,305.8,307.83,305.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.52,1,283.17,290.48,299.11,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18706200,307.96,297.15,293.15,0,0,305.76,1.0,1.0,0.53,308.04,297.15,293.15,0,0,305.76,1.0,1.0,0.56,307.62,297.15,293.15,0,0,305.76,1.0,1.0,0.41,307.36,297.15,293.15,0,0,305.76,1.0,1.0,0.56,307.14,297.15,293.15,0,0,305.76,1.0,1.0,2.66,305.76,291.15,305.75,299.16,305.75,307.8,305.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.49,1,283.17,290.48,299.12,299.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18706500,307.94,297.15,293.15,0,0,305.69,1.0,1.0,0.53,308.01,297.15,293.15,0,0,305.69,1.0,1.0,0.56,307.6,297.15,293.15,0,0,305.69,1.0,1.0,0.41,307.34,297.15,293.15,0,0,305.69,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.69,1.0,1.0,2.66,305.69,291.15,305.68,299.17,305.68,307.78,305.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.46,1,283.17,290.48,299.14,299.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18706800,307.91,297.15,293.15,0,0,305.63,1.0,1.0,0.53,307.98,297.15,293.15,0,0,305.63,1.0,1.0,0.56,307.58,297.15,293.15,0,0,305.63,1.0,1.0,0.41,307.32,297.15,293.15,0,0,305.63,1.0,1.0,0.56,307.09,297.15,293.15,0,0,305.63,1.0,1.0,2.66,305.63,291.15,305.61,299.17,305.61,307.75,305.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.44,1,283.17,290.48,299.15,299.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18707100,307.89,297.15,293.15,0,0,305.55,1.0,1.0,0.53,307.95,297.15,293.15,0,0,305.55,1.0,1.0,0.56,307.56,297.15,293.15,0,0,305.55,1.0,1.0,0.41,307.31,297.15,293.15,0,0,305.55,1.0,1.0,0.56,307.07,297.15,293.15,0,0,305.55,1.0,1.0,2.66,305.55,291.15,305.54,299.18,305.54,307.73,305.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.17,290.48,299.16,299.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18707400,307.86,297.15,293.15,0,0,305.48,1.0,1.0,0.53,307.93,297.15,293.15,0,0,305.48,1.0,1.0,0.56,307.54,297.15,293.15,0,0,305.48,1.0,1.0,0.41,307.29,297.15,293.15,0,0,305.48,1.0,1.0,0.56,307.05,297.15,293.15,0,0,305.48,1.0,1.0,2.66,305.48,291.15,305.47,299.19,305.47,307.7,305.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.39,1,283.17,290.48,299.17,299.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18707700,307.83,297.15,293.15,0,0,305.41,1.0,1.0,0.53,307.9,297.15,293.15,0,0,305.41,1.0,1.0,0.56,307.52,297.15,293.15,0,0,305.41,1.0,1.0,0.41,307.27,297.15,293.15,0,0,305.41,1.0,1.0,0.56,307.02,297.15,293.15,0,0,305.41,1.0,1.0,2.66,305.41,291.15,305.4,299.19,305.4,307.68,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.17,290.48,299.18,299.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18708000,307.81,297.15,293.15,0,0,305.34,1.0,1.0,0.53,307.88,297.15,293.15,0,0,305.34,1.0,1.0,0.56,307.5,297.15,293.15,0,0,305.34,1.0,1.0,0.41,307.25,297.15,293.15,0,0,305.34,1.0,1.0,0.56,307.0,297.15,293.15,0,0,305.34,1.0,1.0,2.66,305.34,291.15,305.33,299.2,305.33,307.66,305.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.17,290.48,299.18,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18708300,307.79,297.15,293.15,0,0,305.28,1.0,1.0,0.53,307.86,297.15,293.15,0,0,305.28,1.0,1.0,0.56,307.48,297.15,293.15,0,0,305.28,1.0,1.0,0.41,307.23,297.15,293.15,0,0,305.28,1.0,1.0,0.56,306.98,297.15,293.15,0,0,305.28,1.0,1.0,2.66,305.28,291.15,305.27,299.2,305.27,307.64,305.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,283.17,290.48,299.19,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18708600,307.77,297.15,293.15,0,0,305.22,1.0,1.0,0.53,307.85,297.15,293.15,0,0,305.22,1.0,1.0,0.56,307.47,297.15,293.15,0,0,305.22,1.0,1.0,0.41,307.22,297.15,293.15,0,0,305.22,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.22,299.21,305.22,307.62,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.17,290.48,299.2,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18708900,307.75,297.15,293.15,0,0,305.18,1.0,1.0,0.53,307.84,297.15,293.15,0,0,305.18,1.0,1.0,0.56,307.46,297.15,293.15,0,0,305.18,1.0,1.0,0.41,307.21,297.15,293.15,0,0,305.18,1.0,1.0,0.56,306.95,297.15,293.15,0,0,305.18,1.0,1.0,2.66,305.18,291.15,305.18,299.23,305.18,307.61,305.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,283.16,290.48,299.21,299.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18709200,307.74,297.15,293.15,0,0,305.15,1.0,1.0,0.53,307.83,297.15,293.15,0,0,305.15,1.0,1.0,0.56,307.46,297.15,293.15,0,0,305.15,1.0,1.0,0.41,307.2,297.15,293.15,0,0,305.15,1.0,1.0,0.56,306.93,297.15,293.15,0,0,305.15,1.0,1.0,2.66,305.15,291.15,305.15,299.25,305.15,307.6,305.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.16,290.48,299.22,299.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18709500,307.75,297.15,293.15,0,0,305.15,1.0,1.0,0.53,307.85,297.15,293.15,0,0,305.15,1.0,1.0,0.56,307.48,297.15,293.15,0,0,305.15,1.0,1.0,0.41,307.22,297.15,293.15,0,0,305.15,1.0,1.0,0.56,306.95,297.15,293.15,0,0,305.15,1.0,1.0,2.66,305.15,291.15,305.15,299.27,305.15,307.62,305.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,4.4,0,13466.28,1,283.16,290.48,299.23,299.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18709800,307.76,297.15,293.15,0,0,305.19,1.0,1.0,0.53,307.87,297.15,293.15,0,0,305.19,1.0,1.0,0.56,307.5,297.15,293.15,0,0,305.19,1.0,1.0,0.41,307.24,297.15,293.15,0,0,305.19,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.19,1.0,1.0,2.66,305.19,291.15,305.2,299.29,305.2,307.63,305.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,29.21,0,13466.29,1,283.16,290.48,299.25,299.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18710100,307.77,297.15,293.15,0,0,305.26,1.0,1.0,0.53,307.9,297.15,293.15,0,0,305.26,1.0,1.0,0.56,307.53,297.15,293.15,0,0,305.26,1.0,1.0,0.41,307.26,297.15,293.15,0,0,305.26,1.0,1.0,0.56,306.98,297.15,293.15,0,0,305.26,1.0,1.0,2.66,305.26,291.15,305.28,299.31,305.28,307.66,305.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,50.84,0,13466.3,1,283.16,290.48,299.27,299.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18710400,307.8,297.15,293.15,0,0,305.36,1.0,1.0,0.53,307.93,297.15,293.15,0,0,305.36,1.0,1.0,0.56,307.56,297.15,293.15,0,0,305.36,1.0,1.0,0.41,307.29,297.15,293.15,0,0,305.36,1.0,1.0,0.56,307.01,297.15,293.15,0,0,305.36,1.0,1.0,2.66,305.36,291.15,305.38,299.32,305.38,307.69,305.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,67.77,0,13466.32,1,283.16,290.48,299.28,299.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18710700,307.83,297.15,293.15,0,0,305.47,1.0,1.0,0.53,307.97,297.15,293.15,0,0,305.47,1.0,1.0,0.56,307.6,297.15,293.15,0,0,305.47,1.0,1.0,0.41,307.32,297.15,293.15,0,0,305.47,1.0,1.0,0.56,307.04,297.15,293.15,0,0,305.47,1.0,1.0,2.66,305.48,291.15,305.5,299.34,305.5,307.72,305.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,79.56,0,13466.35,1,283.16,290.48,299.3,299.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18711000,307.86,297.15,293.15,0,0,305.6,1.0,1.0,0.53,308.01,297.15,293.15,0,0,305.6,1.0,1.0,0.56,307.65,297.15,293.15,0,0,305.6,1.0,1.0,0.41,307.36,297.15,293.15,0,0,305.6,1.0,1.0,0.56,307.08,297.15,293.15,0,0,305.6,1.0,1.0,2.66,305.6,291.15,305.62,299.35,305.62,307.76,305.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,86.16,0,13466.39,1,283.16,290.48,299.32,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18711300,307.9,297.15,293.15,0,0,305.73,1.0,1.0,0.53,308.06,297.15,293.15,0,0,305.73,1.0,1.0,0.56,307.71,297.15,293.15,0,0,305.73,1.0,1.0,0.41,307.4,297.15,293.15,0,0,305.73,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.73,1.0,1.0,2.66,305.73,291.15,305.75,299.37,305.75,307.81,305.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,87.57,0,13466.43,1,283.16,290.48,299.33,299.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18711600,307.94,297.15,293.15,0,0,305.85,1.0,1.0,0.53,308.1,297.15,293.15,0,0,305.85,1.0,1.0,0.56,307.76,297.15,293.15,0,0,305.85,1.0,1.0,0.41,307.44,297.15,293.15,0,0,305.85,1.0,1.0,0.56,307.17,297.15,293.15,0,0,305.85,1.0,1.0,2.66,305.85,291.15,305.87,299.37,305.87,307.85,305.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,83.86,0,13466.47,1,283.16,290.48,299.35,299.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18711900,307.98,297.15,293.15,0,0,305.96,1.0,1.0,0.53,308.15,297.15,293.15,0,0,305.96,1.0,1.0,0.56,307.82,297.15,293.15,0,0,305.96,1.0,1.0,0.41,307.49,297.15,293.15,0,0,305.96,1.0,1.0,0.56,307.21,297.15,293.15,0,0,305.96,1.0,1.0,2.66,305.96,291.15,305.98,299.38,305.98,307.9,305.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,75.04,0,13466.51,1,283.16,290.48,299.36,299.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18712200,308.02,297.15,293.15,0,0,306.06,1.0,1.0,0.53,308.19,297.15,293.15,0,0,306.06,1.0,1.0,0.56,307.87,297.15,293.15,0,0,306.06,1.0,1.0,0.41,307.53,297.15,293.15,0,0,306.06,1.0,1.0,0.56,307.26,297.15,293.15,0,0,306.06,1.0,1.0,2.66,306.06,291.15,306.07,299.38,306.07,307.94,306.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,61.22,0,13466.56,1,283.16,290.49,299.37,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18712500,308.05,297.15,293.15,0,0,306.12,1.0,1.0,0.53,308.23,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.92,297.15,293.15,0,0,306.12,1.0,1.0,0.41,307.56,297.15,293.15,0,0,306.12,1.0,1.0,0.56,307.3,297.15,293.15,0,0,306.12,1.0,1.0,2.66,306.12,291.15,306.13,299.39,306.13,307.98,306.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,42.74,0,13466.6,1,283.16,290.49,299.37,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18712800,308.07,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.26,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.97,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.59,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.33,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.01,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,19.53,0,13466.63,1,283.16,290.49,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18713100,308.09,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.28,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.0,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.61,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.35,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.04,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,5.65,0,13466.67,1,283.16,290.49,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18713400,308.1,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.3,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.04,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.62,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.36,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.06,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,2.57,0,13466.71,1,283.16,290.49,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18713700,308.11,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.32,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.06,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.63,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.38,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.07,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,2.0,0,13466.76,1,283.16,290.49,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18714000,308.11,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.33,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.09,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.64,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.39,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.08,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,1.88,0,13466.81,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18714300,308.11,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.34,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.12,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.65,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.39,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.1,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,1.85,0,13466.86,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18714600,308.12,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.35,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.15,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.66,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.4,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.11,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,1.85,0,13466.91,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18714900,308.12,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.35,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.17,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.66,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.41,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.12,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,1.85,0,13466.96,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18715200,308.12,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.36,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.2,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.67,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.41,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.13,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,1.85,0,13467.0,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18715500,308.12,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.36,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.22,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.68,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.42,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.14,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,1.85,0,13467.04,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18715800,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.25,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.68,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.43,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.15,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,1.85,0,13467.07,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18716100,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.27,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.69,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.43,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.16,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,1.85,0,13467.09,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18716400,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.3,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.69,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.44,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.17,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,1.85,0,13467.09,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18716700,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.32,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.7,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.44,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.18,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,1.85,0,13467.08,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18717000,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.34,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.7,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.45,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.18,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,1.85,0,13467.06,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18717300,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.37,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.71,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.45,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.19,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,1.85,0,13467.03,1,283.16,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18717600,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.39,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.71,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.45,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.2,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,1.85,0,13467.0,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18717900,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.41,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.72,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.46,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.21,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,1.85,0,13466.97,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18718200,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.43,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.72,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.46,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.21,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,1.85,0,13466.94,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18718500,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.45,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.72,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.22,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,1.85,0,13466.93,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18718800,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.47,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.73,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.22,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,1.85,0,13466.92,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18719100,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.49,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.73,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.23,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,1.85,0,13466.91,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18719400,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.38,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.51,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.73,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.24,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,1.85,0,13466.9,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18719700,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.53,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.24,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,1.85,0,13466.88,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18720000,308.13,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.55,297.15,293.15,0,0,306.15,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.15,299.39,306.15,308.25,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,1.46,0,13466.86,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18720300,308.13,297.15,293.15,0,0,306.14,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.14,1.0,1.0,0.56,308.57,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.49,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.14,299.39,306.14,308.25,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.81,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18720600,308.13,297.15,293.15,0,0,306.13,1.0,1.0,0.53,308.36,297.15,293.15,0,0,306.13,1.0,1.0,0.56,308.58,297.15,293.15,0,0,306.13,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.49,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.12,299.4,306.12,308.26,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.71,1,283.15,290.49,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18720900,308.12,297.15,293.15,0,0,306.09,1.0,1.0,0.53,308.35,297.15,293.15,0,0,306.09,1.0,1.0,0.56,308.59,297.15,293.15,0,0,306.09,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.09,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.09,1.0,1.0,2.66,306.09,291.15,306.09,299.42,306.09,308.25,306.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.59,1,283.15,290.49,299.4,299.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18721200,308.1,297.15,293.15,0,0,306.05,1.0,1.0,0.53,308.34,297.15,293.15,0,0,306.05,1.0,1.0,0.56,308.59,297.15,293.15,0,0,306.05,1.0,1.0,0.41,307.73,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.04,299.43,306.04,308.25,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.49,1,283.15,290.5,299.41,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18721500,308.09,297.15,293.15,0,0,305.99,1.0,1.0,0.53,308.32,297.15,293.15,0,0,305.99,1.0,1.0,0.56,308.59,297.15,293.15,0,0,305.99,1.0,1.0,0.41,307.72,297.15,293.15,0,0,305.99,1.0,1.0,0.56,307.46,297.15,293.15,0,0,305.99,1.0,1.0,2.66,305.99,291.15,305.98,299.45,305.98,308.23,305.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.15,290.5,299.42,299.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18721800,308.06,297.15,293.15,0,0,305.91,1.0,1.0,0.53,308.3,297.15,293.15,0,0,305.91,1.0,1.0,0.56,308.58,297.15,293.15,0,0,305.91,1.0,1.0,0.41,307.7,297.15,293.15,0,0,305.91,1.0,1.0,0.56,307.44,297.15,293.15,0,0,305.91,1.0,1.0,2.66,305.91,291.15,305.9,299.46,305.9,308.22,305.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.15,290.5,299.43,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18722100,308.03,297.15,293.15,0,0,305.83,1.0,1.0,0.53,308.27,297.15,293.15,0,0,305.83,1.0,1.0,0.56,308.57,297.15,293.15,0,0,305.83,1.0,1.0,0.41,307.68,297.15,293.15,0,0,305.83,1.0,1.0,0.56,307.41,297.15,293.15,0,0,305.83,1.0,1.0,2.66,305.83,291.15,305.81,299.46,305.81,308.2,305.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.45,1,283.15,290.5,299.44,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18722400,308.0,297.15,293.15,0,0,305.72,1.0,1.0,0.53,308.24,297.15,293.15,0,0,305.72,1.0,1.0,0.56,308.56,297.15,293.15,0,0,305.72,1.0,1.0,0.41,307.65,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.38,297.15,293.15,0,0,305.72,1.0,1.0,2.66,305.72,291.15,305.71,299.45,305.71,308.17,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.49,1,283.15,290.5,299.45,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18722700,307.96,297.15,293.15,0,0,305.61,1.0,1.0,0.53,308.21,297.15,293.15,0,0,305.61,1.0,1.0,0.56,308.53,297.15,293.15,0,0,305.61,1.0,1.0,0.41,307.62,297.15,293.15,0,0,305.61,1.0,1.0,0.56,307.34,297.15,293.15,0,0,305.61,1.0,1.0,2.66,305.61,291.15,305.59,299.43,305.59,308.14,305.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.52,1,283.15,290.5,299.44,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18723000,307.92,297.15,293.15,0,0,305.48,1.0,1.0,0.53,308.17,297.15,293.15,0,0,305.48,1.0,1.0,0.56,308.51,297.15,293.15,0,0,305.48,1.0,1.0,0.41,307.59,297.15,293.15,0,0,305.48,1.0,1.0,0.56,307.3,297.15,293.15,0,0,305.48,1.0,1.0,2.66,305.48,291.15,305.46,299.39,305.46,308.11,305.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.15,290.5,299.43,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
