time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18723300,307.88,297.15,293.15,0,0,305.33,1.0,1.0,0.53,308.13,297.15,293.15,0,0,305.33,1.0,1.0,0.56,308.48,297.15,293.15,0,0,305.33,1.0,1.0,0.41,307.55,297.15,293.15,0,0,305.33,1.0,1.0,0.56,307.26,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.31,299.33,305.31,308.07,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.15,290.5,299.4,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18723600,307.83,297.15,293.15,0,0,305.18,1.0,1.0,0.53,308.09,297.15,293.15,0,0,305.18,1.0,1.0,0.56,308.44,297.15,293.15,0,0,305.18,1.0,1.0,0.41,307.51,297.15,293.15,0,0,305.18,1.0,1.0,0.56,307.21,297.15,293.15,0,0,305.18,1.0,1.0,2.66,305.18,291.15,305.15,299.25,305.15,308.03,305.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.57,1,283.15,290.5,299.36,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18723900,307.77,297.15,293.15,0,0,305.01,1.0,1.0,0.53,308.04,297.15,293.15,0,0,305.01,1.0,1.0,0.56,308.4,297.15,293.15,0,0,305.01,1.0,1.0,0.41,307.46,297.15,293.15,0,0,305.01,1.0,1.0,0.56,307.16,297.15,293.15,0,0,305.01,1.0,1.0,2.66,305.01,291.15,304.98,299.15,304.98,307.98,305.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.15,290.5,299.3,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18724200,307.72,297.15,293.15,0,0,304.85,1.0,1.0,0.53,307.99,297.15,293.15,0,0,304.85,1.0,1.0,0.56,308.35,297.15,293.15,0,0,304.85,1.0,1.0,0.41,307.41,297.15,293.15,0,0,304.85,1.0,1.0,0.56,307.1,297.15,293.15,0,0,304.85,1.0,1.0,2.66,304.85,291.15,304.82,299.05,304.82,307.93,304.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.15,290.5,299.23,299.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18724500,307.66,297.15,293.15,0,0,304.68,1.0,1.0,0.53,307.93,297.15,293.15,0,0,304.68,1.0,1.0,0.56,308.3,297.15,293.15,0,0,304.68,1.0,1.0,0.41,307.36,297.15,293.15,0,0,304.68,1.0,1.0,0.56,307.05,297.15,293.15,0,0,304.68,1.0,1.0,2.66,304.68,291.15,304.65,298.94,304.65,307.87,304.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.52,1,283.15,290.5,299.15,299.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18724800,307.6,297.15,293.15,0,0,304.51,1.0,1.0,0.53,307.88,297.15,293.15,0,0,304.51,1.0,1.0,0.56,308.25,297.15,293.15,0,0,304.51,1.0,1.0,0.41,307.31,297.15,293.15,0,0,304.51,1.0,1.0,0.56,306.99,297.15,293.15,0,0,304.51,1.0,1.0,2.66,304.51,291.15,304.48,298.83,304.48,307.82,304.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.46,1,283.15,290.5,299.05,299.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18725100,307.54,297.15,293.15,0,0,304.35,1.0,1.0,0.53,307.82,297.15,293.15,0,0,304.35,1.0,1.0,0.56,308.2,297.15,293.15,0,0,304.35,1.0,1.0,0.41,307.25,297.15,293.15,0,0,304.35,1.0,1.0,0.56,306.93,297.15,293.15,0,0,304.35,1.0,1.0,2.66,304.35,291.15,304.32,298.72,304.32,307.76,304.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.4,1,283.15,290.5,298.96,298.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18725400,307.48,297.15,293.15,0,0,304.18,1.0,1.0,0.53,307.77,297.15,293.15,0,0,304.18,1.0,1.0,0.56,308.15,297.15,293.15,0,0,304.18,1.0,1.0,0.41,307.2,297.15,293.15,0,0,304.18,1.0,1.0,0.56,306.88,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.15,298.61,304.15,307.71,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.15,290.5,298.86,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18725700,307.42,297.15,293.15,0,0,304.01,1.0,1.0,0.53,307.71,297.15,293.15,0,0,304.01,1.0,1.0,0.56,308.09,297.15,293.15,0,0,304.01,1.0,1.0,0.41,307.15,297.15,293.15,0,0,304.01,1.0,1.0,0.56,306.82,297.15,293.15,0,0,304.01,1.0,1.0,2.66,304.01,291.15,303.98,298.5,303.98,307.65,304.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.39,1,283.15,290.5,298.75,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18726000,307.35,297.15,293.15,0,0,303.85,1.0,1.0,0.53,307.66,297.15,293.15,0,0,303.85,1.0,1.0,0.56,308.03,297.15,293.15,0,0,303.85,1.0,1.0,0.41,307.1,297.15,293.15,0,0,303.85,1.0,1.0,0.56,306.76,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,303.82,298.39,303.82,307.59,303.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.15,290.5,298.65,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18726300,307.29,297.15,293.15,0,0,303.68,1.0,1.0,0.53,307.6,297.15,293.15,0,0,303.68,1.0,1.0,0.56,307.97,297.15,293.15,0,0,303.68,1.0,1.0,0.41,307.04,297.15,293.15,0,0,303.68,1.0,1.0,0.56,306.71,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,303.65,298.28,303.65,307.53,303.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.15,290.5,298.54,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18726600,307.23,297.15,293.15,0,0,303.51,1.0,1.0,0.53,307.54,297.15,293.15,0,0,303.51,1.0,1.0,0.56,307.91,297.15,293.15,0,0,303.51,1.0,1.0,0.41,306.99,297.15,293.15,0,0,303.51,1.0,1.0,0.56,306.65,297.15,293.15,0,0,303.51,1.0,1.0,2.66,303.51,291.15,303.48,298.18,303.48,307.47,303.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.67,1,283.14,290.5,298.43,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18726900,307.17,297.15,293.15,0,0,303.35,1.0,1.0,0.53,307.49,297.15,293.15,0,0,303.35,1.0,1.0,0.56,307.85,297.15,293.15,0,0,303.35,1.0,1.0,0.41,306.94,297.15,293.15,0,0,303.35,1.0,1.0,0.56,306.59,297.15,293.15,0,0,303.35,1.0,1.0,2.66,303.35,291.15,303.32,298.08,303.32,307.41,303.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.74,1,283.14,290.5,298.33,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18727200,307.1,297.15,293.15,0,0,303.18,1.0,1.0,0.53,307.43,297.15,293.15,0,0,303.18,1.0,1.0,0.56,307.78,297.15,293.15,0,0,303.18,1.0,1.0,0.41,306.88,297.15,293.15,0,0,303.18,1.0,1.0,0.56,306.54,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.15,297.99,303.15,307.35,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.78,1,283.14,290.5,298.23,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18727500,307.04,297.15,293.15,0,0,303.01,1.0,1.0,0.53,307.37,297.15,293.15,0,0,303.01,1.0,1.0,0.56,307.71,297.15,293.15,0,0,303.01,1.0,1.0,0.41,306.82,297.15,293.15,0,0,303.01,1.0,1.0,0.56,306.48,297.15,293.15,0,0,303.01,1.0,1.0,2.66,303.01,291.15,302.98,297.9,302.98,307.29,303.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.14,290.5,298.14,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18727800,306.97,297.15,293.15,0,0,302.84,1.0,1.0,0.53,307.31,297.15,293.15,0,0,302.84,1.0,1.0,0.56,307.64,297.15,293.15,0,0,302.84,1.0,1.0,0.41,306.76,297.15,293.15,0,0,302.84,1.0,1.0,0.56,306.42,297.15,293.15,0,0,302.84,1.0,1.0,2.66,302.84,291.15,302.81,297.83,302.81,307.22,302.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.14,290.5,298.05,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18728100,306.9,297.15,293.15,0,0,302.66,1.0,1.0,0.53,307.25,297.15,293.15,0,0,302.66,1.0,1.0,0.56,307.57,297.15,293.15,0,0,302.66,1.0,1.0,0.41,306.7,297.15,293.15,0,0,302.66,1.0,1.0,0.56,306.36,297.15,293.15,0,0,302.66,1.0,1.0,2.66,302.66,291.15,302.63,297.77,302.63,307.16,302.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.85,1,283.14,290.5,297.97,297.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18728400,306.83,297.15,293.15,0,0,302.48,1.0,1.0,0.53,307.18,297.15,293.15,0,0,302.48,1.0,1.0,0.56,307.5,297.15,293.15,0,0,302.48,1.0,1.0,0.41,306.64,297.15,293.15,0,0,302.48,1.0,1.0,0.56,306.3,297.15,293.15,0,0,302.48,1.0,1.0,2.66,302.48,291.15,302.45,297.72,302.45,307.09,302.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.14,290.5,297.89,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18728700,306.77,297.15,293.15,0,0,302.3,1.0,1.0,0.53,307.12,297.15,293.15,0,0,302.3,1.0,1.0,0.56,307.42,297.15,293.15,0,0,302.3,1.0,1.0,0.41,306.58,297.15,293.15,0,0,302.3,1.0,1.0,0.56,306.24,297.15,293.15,0,0,302.3,1.0,1.0,2.66,302.3,291.15,302.27,297.67,302.27,307.02,302.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.14,290.5,297.83,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18729000,306.7,297.15,293.15,0,0,302.12,1.0,1.0,0.53,307.06,297.15,293.15,0,0,302.12,1.0,1.0,0.56,307.35,297.15,293.15,0,0,302.12,1.0,1.0,0.41,306.52,297.15,293.15,0,0,302.12,1.0,1.0,0.56,306.18,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.09,297.63,302.09,306.95,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.14,290.5,297.77,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18729300,306.63,297.15,293.15,0,0,301.94,1.0,1.0,0.53,306.99,297.15,293.15,0,0,301.94,1.0,1.0,0.56,307.27,297.15,293.15,0,0,301.94,1.0,1.0,0.41,306.45,297.15,293.15,0,0,301.94,1.0,1.0,0.56,306.12,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,301.91,297.59,301.91,306.88,301.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.93,1,283.14,290.5,297.72,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18729600,306.56,297.15,293.15,0,0,301.77,1.0,1.0,0.53,306.93,297.15,293.15,0,0,301.77,1.0,1.0,0.56,307.2,297.15,293.15,0,0,301.77,1.0,1.0,0.41,306.39,297.15,293.15,0,0,301.77,1.0,1.0,0.56,306.06,297.15,293.15,0,0,301.77,1.0,1.0,2.66,301.77,291.15,301.74,297.56,301.74,306.82,301.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.95,1,283.14,290.5,297.67,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18729900,306.49,297.15,293.15,0,0,301.61,1.0,1.0,0.53,306.87,297.15,293.15,0,0,301.61,1.0,1.0,0.56,307.13,297.15,293.15,0,0,301.61,1.0,1.0,0.41,306.33,297.15,293.15,0,0,301.61,1.0,1.0,0.56,306.0,297.15,293.15,0,0,301.61,1.0,1.0,2.66,301.61,291.15,301.58,297.53,301.58,306.75,301.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.97,1,283.14,290.5,297.63,297.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18730200,306.43,297.15,293.15,0,0,301.45,1.0,1.0,0.53,306.81,297.15,293.15,0,0,301.45,1.0,1.0,0.56,307.06,297.15,293.15,0,0,301.45,1.0,1.0,0.41,306.27,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.94,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.43,297.51,301.43,306.69,301.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.99,1,283.14,290.5,297.6,297.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18730500,306.36,297.15,293.15,0,0,301.31,1.0,1.0,0.53,306.75,297.15,293.15,0,0,301.31,1.0,1.0,0.56,307.0,297.15,293.15,0,0,301.31,1.0,1.0,0.41,306.22,297.15,293.15,0,0,301.31,1.0,1.0,0.56,305.89,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,301.28,297.48,301.28,306.63,301.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.01,1,283.14,290.5,297.56,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18730800,306.3,297.15,293.15,0,0,301.17,1.0,1.0,0.53,306.7,297.15,293.15,0,0,301.17,1.0,1.0,0.56,306.94,297.15,293.15,0,0,301.17,1.0,1.0,0.41,306.16,297.15,293.15,0,0,301.17,1.0,1.0,0.56,305.84,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,301.15,297.45,301.15,306.57,301.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.04,1,283.14,290.5,297.53,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18731100,307.34,303.15,285.15,0,0,303.38,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.84,303.15,285.15,0,0,303.55,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.32,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,301.03,297.43,305.88,306.01,301.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.82,401.49,8.72,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731400,307.74,303.15,285.15,0,0,303.38,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.17,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.23,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.93,297.42,305.88,306.01,301.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.97,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731700,307.94,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.41,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.83,297.41,305.88,306.01,301.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732000,308.04,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.6,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.74,297.41,305.88,306.01,301.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.48,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732300,308.1,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.54,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.31,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.23,1.0,1.0,0.0,303.68,303.15,300.66,297.41,305.88,306.01,301.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.82,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732600,308.13,303.15,285.15,0,0,303.37,1.0,1.0,0.0,308.26,303.15,285.15,0,0,303.46,1.0,1.0,0.0,308.58,303.15,285.15,0,0,303.54,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.31,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.23,1.0,1.0,0.0,303.68,303.15,300.59,297.41,305.88,306.01,301.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.19,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732900,308.14,303.15,285.15,0,0,303.37,1.0,1.0,0.0,308.27,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.54,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.31,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.23,1.0,1.0,0.0,303.68,303.15,300.52,297.41,305.88,306.01,301.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.58,410.0,0.02,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733200,308.15,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.45,297.4,305.88,306.01,301.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.94,410.0,0.09,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733500,308.16,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.6,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.38,297.39,305.88,306.01,301.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.36,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733800,308.16,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.6,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.52,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.31,297.36,305.88,306.01,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.69,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734100,308.16,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.23,297.32,305.88,306.01,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.9,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734400,308.16,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.15,297.27,305.88,306.01,301.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.06,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734700,308.16,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.47,1.0,1.0,0.0,308.59,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.5,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.69,303.15,300.07,297.19,305.88,306.01,301.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.53,410.0,0.09,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735000,308.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.48,1.0,1.0,0.0,308.56,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.51,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.24,1.0,1.0,0.0,303.7,303.15,299.98,297.08,305.87,306.01,301.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.3,410.0,0.43,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735300,308.16,303.15,285.15,0,0,303.35,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.44,1.0,1.0,0.0,308.48,303.15,285.15,0,0,303.52,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.29,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.21,1.0,1.0,0.0,303.65,303.15,299.9,296.95,305.88,306.02,301.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.99,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735600,308.15,303.15,285.15,0,0,303.33,1.0,1.0,0.0,308.27,303.15,285.15,0,0,303.42,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.5,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.63,303.15,299.82,296.81,305.89,306.02,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.25,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735900,308.15,303.15,285.15,0,0,303.32,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.41,1.0,1.0,0.0,308.44,303.15,285.15,0,0,303.48,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.26,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.61,303.15,299.73,296.65,305.89,306.02,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736200,308.15,303.15,285.15,0,0,303.3,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.53,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.24,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.59,303.15,299.65,296.48,305.9,306.03,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.22,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736500,308.09,303.15,285.15,0,0,303.3,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.56,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.24,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.59,303.15,299.57,296.32,305.9,306.03,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.25,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736800,307.98,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.14,1.0,1.0,0.0,303.57,303.15,299.48,296.15,305.9,306.03,301.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.47,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737100,307.95,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.55,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.76,303.15,285.15,0,0,303.14,1.0,1.0,0.0,303.57,303.15,299.4,295.99,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.8,410.0,0.24,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737400,307.98,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.25,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.54,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.55,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.75,303.15,285.15,0,0,303.14,1.0,1.0,0.0,303.57,303.15,299.32,295.85,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737700,308.07,303.15,285.15,0,0,303.28,1.0,1.0,0.0,308.24,303.15,285.15,0,0,303.37,1.0,1.0,0.0,308.53,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.49,303.15,285.15,0,0,303.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.14,1.0,1.0,0.0,303.57,303.15,299.23,295.72,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.82,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738000,308.11,303.15,285.15,0,0,303.28,1.0,1.0,0.0,308.24,303.15,285.15,0,0,303.37,1.0,1.0,0.0,308.52,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.14,1.0,1.0,0.0,303.57,303.15,299.15,295.61,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.94,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738300,308.11,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.51,303.15,285.15,0,0,303.46,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.15,1.0,1.0,0.0,303.58,303.15,299.09,295.53,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.92,410.0,0.28,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738600,308.11,303.15,285.15,0,0,303.3,1.0,1.0,0.0,308.23,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.51,303.15,285.15,0,0,303.46,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.24,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.15,1.0,1.0,0.0,303.59,303.15,299.06,295.49,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.83,410.0,0.06,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738900,308.11,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.5,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.06,295.47,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.7,410.0,0.14,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739200,308.1,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.74,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.08,295.47,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.52,410.0,0.01,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739500,308.1,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.49,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.11,295.49,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.33,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739800,308.1,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.48,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.15,295.52,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.12,410.0,0.01,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740100,308.09,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.48,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.19,295.56,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.91,410.0,0.01,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740400,308.09,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.47,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.22,295.59,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.71,410.0,0.01,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740700,308.09,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.47,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.24,295.62,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.53,410.0,0.01,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741000,308.08,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.2,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.46,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.24,295.63,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.37,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741300,308.08,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.19,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.45,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.21,295.63,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.25,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741600,308.08,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.19,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.45,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.15,295.61,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.17,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741900,308.07,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.44,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.45,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,299.05,295.56,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.15,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742200,308.07,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.18,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.44,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,298.92,295.48,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.17,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742500,308.06,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.17,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.43,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.43,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,298.76,295.38,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.24,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742800,308.06,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.16,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.42,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.42,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,298.58,295.26,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.35,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743100,308.05,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.16,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.41,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.4,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,298.39,295.13,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.47,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743400,308.04,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.4,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.39,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,298.19,294.99,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.61,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743700,308.03,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.14,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.39,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.37,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,297.99,294.85,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.76,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744000,308.02,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.13,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.38,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.7,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,297.79,294.72,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.89,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744300,308.01,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.12,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.37,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.33,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,297.6,294.59,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.01,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744600,308.0,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.35,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,297.43,294.48,305.9,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.09,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744900,307.99,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.1,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.34,303.15,285.15,0,0,303.47,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.68,303.15,285.15,0,0,303.16,1.0,1.0,0.0,303.6,303.15,297.28,294.39,305.89,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.12,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745200,307.98,303.15,285.15,0,0,303.31,1.0,1.0,0.0,308.09,303.15,285.15,0,0,303.4,1.0,1.0,0.0,308.33,303.15,285.15,0,0,303.48,1.0,1.0,0.0,307.29,303.15,285.15,0,0,303.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.6,303.15,297.15,294.32,305.89,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.09,410.0,0.27,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745500,307.97,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.08,303.15,285.15,0,0,303.48,1.0,1.0,0.0,308.32,303.15,285.15,0,0,303.55,1.0,1.0,0.0,307.28,303.15,285.15,0,0,303.32,1.0,1.0,0.0,307.67,303.15,285.15,0,0,303.25,1.0,1.0,0.0,303.7,303.15,297.04,294.27,305.86,306.0,301.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.14,410.0,2.34,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745800,307.88,303.15,285.15,0,0,303.33,1.0,1.0,0.0,308.07,303.15,285.15,0,0,303.42,1.0,1.0,0.0,308.31,303.15,285.15,0,0,303.5,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.27,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.63,303.15,296.94,294.22,305.88,306.02,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.59,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746100,307.77,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.06,303.15,285.15,0,0,303.38,1.0,1.0,0.0,308.3,303.15,285.15,0,0,303.45,1.0,1.0,0.0,307.35,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.15,1.0,1.0,0.0,303.57,303.15,296.84,294.19,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.0,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746400,307.7,303.15,285.15,0,0,303.3,1.0,1.0,0.0,308.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.46,1.0,1.0,0.0,307.48,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.15,1.0,1.0,0.0,303.58,303.15,296.74,294.15,305.9,306.03,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.37,410.0,0.1,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746700,307.72,303.15,285.15,0,0,303.23,1.0,1.0,0.0,307.92,303.15,285.15,0,0,303.32,1.0,1.0,0.0,308.29,303.15,285.15,0,0,303.39,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.17,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.08,1.0,1.0,0.0,303.5,303.15,296.65,294.13,305.93,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.19,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747000,307.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,307.81,303.15,285.15,0,0,303.3,1.0,1.0,0.0,308.28,303.15,285.15,0,0,303.38,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.15,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.07,1.0,1.0,0.0,303.48,303.15,296.57,294.11,305.93,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.28,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747300,307.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,307.8,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.36,1.0,1.0,0.0,307.54,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.46,303.15,296.49,294.09,305.94,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747600,307.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,307.9,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.12,303.15,285.15,0,0,303.36,1.0,1.0,0.0,307.53,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.46,303.15,296.41,294.08,305.94,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.13,410.0,0.02,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747900,307.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.29,1.0,1.0,0.0,308.11,303.15,285.15,0,0,303.37,1.0,1.0,0.0,307.46,303.15,285.15,0,0,303.14,1.0,1.0,0.0,307.66,303.15,285.15,0,0,303.05,1.0,1.0,0.0,303.46,303.15,296.34,294.07,305.94,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.23,410.0,0.17,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748200,307.91,303.15,285.15,0,0,303.19,1.0,1.0,0.0,308.0,303.15,285.15,0,0,303.28,1.0,1.0,0.0,308.15,303.15,285.15,0,0,303.35,1.0,1.0,0.0,307.36,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.65,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.44,303.15,296.27,294.06,305.94,306.06,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748500,307.9,303.15,285.15,0,0,303.19,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.28,1.0,1.0,0.0,308.21,303.15,285.15,0,0,303.36,1.0,1.0,0.0,307.32,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.45,303.15,296.21,294.05,305.94,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.13,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748800,307.89,303.15,285.15,0,0,303.19,1.0,1.0,0.0,307.99,303.15,285.15,0,0,303.28,1.0,1.0,0.0,308.22,303.15,285.15,0,0,303.36,1.0,1.0,0.0,307.3,303.15,285.15,0,0,303.13,1.0,1.0,0.0,307.64,303.15,285.15,0,0,303.04,1.0,1.0,0.0,303.45,303.15,296.15,294.04,305.94,306.05,301.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.0,0,0.0,0,283.14,290.5,297.53,297.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
