time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16272600,298.42,297.15,293.15,0,0,295.68,1.0,1.0,0.53,298.62,297.15,293.15,0,0,295.68,1.0,1.0,0.56,298.52,297.15,293.15,0,0,295.68,1.0,1.0,0.41,298.6,297.15,293.15,0,0,295.68,1.0,1.0,0.56,298.24,297.15,293.15,0,0,295.68,1.0,1.0,2.66,295.68,291.15,297.97,295.48,297.97,298.5,295.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,13176.37,0,13466.14,1,283.91,294.43,298.48,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5522.01,0,50.16,2275.33,0,200.36,0.27,1,0,3,1,0
16272900,298.46,297.15,293.15,0,0,295.82,1.0,1.0,0.53,298.66,297.15,293.15,0,0,295.82,1.0,1.0,0.56,298.56,297.15,293.15,0,0,295.82,1.0,1.0,0.41,298.64,297.15,293.15,0,0,295.82,1.0,1.0,0.56,298.28,297.15,293.15,0,0,295.82,1.0,1.0,2.66,295.82,291.15,298.12,295.55,298.12,298.54,295.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,13316.98,0,13466.12,1,283.92,294.55,298.55,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5591.24,0,50.16,2275.33,0,204.09,0.27,1,0,3,1,0
16273200,298.5,297.15,293.15,0,0,295.95,1.0,1.0,0.53,298.7,297.15,293.15,0,0,295.95,1.0,1.0,0.56,298.6,297.15,293.15,0,0,295.95,1.0,1.0,0.41,298.68,297.15,293.15,0,0,295.95,1.0,1.0,0.56,298.32,297.15,293.15,0,0,295.95,1.0,1.0,2.66,295.95,291.15,298.28,295.61,298.28,298.58,295.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13457.6,0,13466.11,1,283.93,294.68,298.62,299.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5660.22,0,50.16,2275.33,0,207.74,0.27,1,0,3,1,0
16273500,298.55,297.15,293.15,0,0,296.08,1.0,1.0,0.53,298.74,297.15,293.15,0,0,296.08,1.0,1.0,0.56,298.64,297.15,293.15,0,0,296.08,1.0,1.0,0.41,298.72,297.15,293.15,0,0,296.08,1.0,1.0,0.56,298.36,297.15,293.15,0,0,296.08,1.0,1.0,2.66,296.09,291.15,298.44,295.67,298.44,298.63,296.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13598.22,0,13466.1,1,283.93,294.8,298.68,299.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5729.06,0,50.16,2275.33,0,211.31,0.27,1,0,3,1,0
16273800,298.59,297.15,293.15,0,0,296.22,1.0,1.0,0.53,298.79,297.15,293.15,0,0,296.22,1.0,1.0,0.56,298.69,297.15,293.15,0,0,296.22,1.0,1.0,0.41,298.77,297.15,293.15,0,0,296.22,1.0,1.0,0.56,298.4,297.15,293.15,0,0,296.22,1.0,1.0,2.66,296.22,291.15,298.6,295.74,298.6,298.67,296.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13738.84,0,13466.09,1,283.94,294.92,298.74,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5797.87,0,50.16,2275.33,0,214.79,0.27,1,0,3,1,0
16274100,298.64,297.15,293.15,0,0,296.35,1.0,1.0,0.53,298.83,297.15,293.15,0,0,296.35,1.0,1.0,0.56,298.74,297.15,293.15,0,0,296.35,1.0,1.0,0.41,298.81,297.15,293.15,0,0,296.35,1.0,1.0,0.56,298.44,297.15,293.15,0,0,296.35,1.0,1.0,2.66,296.35,291.15,298.76,295.8,298.76,298.72,296.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13879.46,0,13466.09,1,283.95,295.04,298.8,299.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5866.78,0,50.16,2275.33,0,218.17,0.27,1,0,3,1,0
16274400,298.67,297.15,293.15,0,0,296.38,1.0,1.0,0.53,298.86,297.15,293.15,0,0,296.38,1.0,1.0,0.56,298.77,297.15,293.15,0,0,296.38,1.0,1.0,0.41,298.84,297.15,293.15,0,0,296.38,1.0,1.0,0.56,298.47,297.15,293.15,0,0,296.38,1.0,1.0,2.66,296.38,291.15,298.92,295.86,298.79,298.75,296.38,1,1.0,0.11,0.11,0.89,0.11,5.68,0.66,5.02,-0.56,1.0,0.15,0,275.73,410.0,13885.84,0,13467.01,1,283.95,295.08,298.86,299.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5897.39,0,50.16,2275.33,0,220.67,0.27,1,0,3,1,0
16274700,298.72,297.15,293.15,0,0,296.44,1.0,1.0,0.53,298.9,297.15,293.15,0,0,296.44,1.0,1.0,0.56,298.81,297.15,293.15,0,0,296.44,1.0,1.0,0.41,298.88,297.15,293.15,0,0,296.44,1.0,1.0,0.56,298.51,297.15,293.15,0,0,296.44,1.0,1.0,2.66,296.44,291.15,299.08,295.92,298.85,298.79,296.45,1,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.91,-0.49,1.0,0.15,0,290.57,410.0,13950.0,0,13479.81,1,283.96,295.13,298.92,299.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5932.18,0,50.16,2275.33,0,219.79,0.27,1,0,3,1,0
16275000,298.75,297.15,293.15,0,0,296.5,1.0,1.0,0.53,298.93,297.15,293.15,0,0,296.5,1.0,1.0,0.56,298.83,297.15,293.15,0,0,296.5,1.0,1.0,0.41,298.91,297.15,293.15,0,0,296.5,1.0,1.0,0.56,298.54,297.15,293.15,0,0,296.5,1.0,1.0,2.66,296.5,291.15,299.23,295.99,298.91,298.82,296.5,1,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.8,-0.39,1.0,0.15,0,293.84,410.0,14003.22,0,13483.07,1,283.96,295.18,298.99,299.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5966.36,0,50.16,2275.33,0,220.08,0.27,1,0,3,1,0
16275300,298.79,297.15,293.15,0,0,296.55,1.0,1.0,0.53,298.97,297.15,293.15,0,0,296.55,1.0,1.0,0.56,298.86,297.15,293.15,0,0,296.55,1.0,1.0,0.41,298.94,297.15,293.15,0,0,296.55,1.0,1.0,0.56,298.56,297.15,293.15,0,0,296.55,1.0,1.0,2.66,296.55,291.15,299.39,296.05,298.98,298.86,296.55,1,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,1.0,0.15,0,294.72,410.0,14058.02,0,13484.07,1,283.96,295.23,299.05,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6000.73,0,50.16,2275.33,0,220.22,0.27,1,0,3,1,0
16275600,298.83,297.15,293.15,0,0,296.6,1.0,1.0,0.53,299.0,297.15,293.15,0,0,296.6,1.0,1.0,0.56,298.9,297.15,293.15,0,0,296.6,1.0,1.0,0.41,298.97,297.15,293.15,0,0,296.6,1.0,1.0,0.56,298.59,297.15,293.15,0,0,296.6,1.0,1.0,2.66,296.6,291.15,299.55,296.12,299.04,298.89,296.6,1,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,1.0,0.15,0,295.25,410.0,14114.3,0,13484.76,1,283.97,295.28,299.12,300.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6036.44,0,50.16,2275.33,0,220.11,0.27,1,0,3,1,0
16275900,298.87,297.15,293.15,0,0,296.65,1.0,1.0,0.53,299.03,297.15,293.15,0,0,296.65,1.0,1.0,0.56,298.92,297.15,293.15,0,0,296.65,1.0,1.0,0.41,299.0,297.15,293.15,0,0,296.65,1.0,1.0,0.56,298.61,297.15,293.15,0,0,296.65,1.0,1.0,2.66,296.65,291.15,299.7,296.19,299.1,298.92,296.65,1,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.19,1.0,0.15,0,295.63,410.0,14166.38,0,13485.33,1,283.97,295.32,299.2,300.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6071.63,0,50.16,2275.33,0,220.83,0.27,1,0,3,1,0
16276200,298.91,297.15,293.15,0,0,296.7,1.0,1.0,0.53,299.06,297.15,293.15,0,0,296.7,1.0,1.0,0.56,298.95,297.15,293.15,0,0,296.7,1.0,1.0,0.41,299.03,297.15,293.15,0,0,296.7,1.0,1.0,0.56,298.63,297.15,293.15,0,0,296.7,1.0,1.0,2.66,296.7,291.15,299.84,296.26,299.15,298.95,296.7,1,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,1.0,0.15,0,295.9,410.0,14214.6,0,13485.8,1,283.97,295.37,299.26,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6103.46,0,50.16,2275.33,0,222.12,0.27,1,0,3,1,0
16276500,298.94,297.15,293.15,0,0,296.74,1.0,1.0,0.53,299.08,297.15,293.15,0,0,296.74,1.0,1.0,0.56,298.97,297.15,293.15,0,0,296.74,1.0,1.0,0.41,299.05,297.15,293.15,0,0,296.74,1.0,1.0,0.56,298.65,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,299.98,296.31,299.2,298.98,296.74,1,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,1.0,0.15,0,296.1,410.0,14260.38,0,13486.19,1,283.98,295.41,299.31,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6132.95,0,50.16,2275.33,0,223.21,0.27,1,0,3,1,0
16276800,298.98,297.15,293.15,0,0,296.79,1.0,1.0,0.53,299.11,297.15,293.15,0,0,296.79,1.0,1.0,0.56,298.99,297.15,293.15,0,0,296.79,1.0,1.0,0.41,299.07,297.15,293.15,0,0,296.79,1.0,1.0,0.56,298.67,297.15,293.15,0,0,296.79,1.0,1.0,2.66,296.79,291.15,300.1,296.36,299.26,299.01,296.79,1,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.01,1.0,0.15,0,296.25,410.0,14305.54,0,13486.51,1,283.98,295.44,299.36,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6160.72,0,50.16,2275.33,0,224.22,0.27,1,0,3,1,0
16277100,299.01,297.15,293.15,0,0,296.84,1.0,1.0,0.53,299.13,297.15,293.15,0,0,296.84,1.0,1.0,0.56,299.01,297.15,293.15,0,0,296.84,1.0,1.0,0.41,299.09,297.15,293.15,0,0,296.84,1.0,1.0,0.56,298.68,297.15,293.15,0,0,296.84,1.0,1.0,2.66,296.84,291.15,300.22,296.4,299.32,299.04,296.84,1,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,1.0,0.15,0,296.36,410.0,14361.82,0,13486.77,1,283.98,295.49,299.41,300.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6190.94,0,50.16,2275.33,0,225.34,0.27,1,0,3,1,0
16277400,299.04,297.15,293.15,0,0,296.89,1.0,1.0,0.53,299.16,297.15,293.15,0,0,296.89,1.0,1.0,0.56,299.04,297.15,293.15,0,0,296.89,1.0,1.0,0.41,299.11,297.15,293.15,0,0,296.89,1.0,1.0,0.56,298.7,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,300.33,296.45,299.38,299.07,296.89,1,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,1.0,0.15,0,296.44,410.0,14416.73,0,13487.0,1,283.98,295.54,299.45,300.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6221.48,0,50.16,2275.33,0,226.62,0.27,1,0,3,1,0
16277700,299.07,297.15,293.15,0,0,296.94,1.0,1.0,0.53,299.19,297.15,293.15,0,0,296.94,1.0,1.0,0.56,299.06,297.15,293.15,0,0,296.94,1.0,1.0,0.41,299.14,297.15,293.15,0,0,296.94,1.0,1.0,0.56,298.72,297.15,293.15,0,0,296.94,1.0,1.0,2.66,296.94,291.15,300.44,296.48,299.44,299.09,296.94,1,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.19,1.0,0.15,0,296.51,410.0,14470.94,0,13487.18,1,283.99,295.58,299.48,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6251.33,0,50.16,2275.33,0,227.89,0.27,1,0,3,1,0
16278000,299.1,297.15,293.15,0,0,296.99,1.0,1.0,0.53,299.21,297.15,293.15,0,0,296.99,1.0,1.0,0.56,299.08,297.15,293.15,0,0,296.99,1.0,1.0,0.41,299.16,297.15,293.15,0,0,296.99,1.0,1.0,0.56,298.74,297.15,293.15,0,0,296.99,1.0,1.0,2.66,296.99,291.15,300.54,296.52,299.5,299.12,296.99,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.15,0,296.56,410.0,14523.99,0,13487.34,1,283.99,295.63,299.52,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6280.4,0,50.16,2275.33,0,229.07,0.27,1,0,3,1,0
16278300,299.13,297.15,293.15,0,0,297.04,1.0,1.0,0.53,299.24,297.15,293.15,0,0,297.04,1.0,1.0,0.56,299.1,297.15,293.15,0,0,297.04,1.0,1.0,0.41,299.18,297.15,293.15,0,0,297.04,1.0,1.0,0.56,298.76,297.15,293.15,0,0,297.04,1.0,1.0,2.66,297.04,291.15,300.64,296.55,299.56,299.15,297.04,1,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.13,0.29,1.0,0.15,0,296.6,410.0,14575.69,0,13487.48,1,283.99,295.67,299.55,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6308.71,0,50.16,2275.33,0,230.16,0.27,1,0,3,1,0
16278600,299.15,297.15,293.15,0,0,297.09,1.0,1.0,0.53,299.26,297.15,293.15,0,0,297.09,1.0,1.0,0.56,299.12,297.15,293.15,0,0,297.09,1.0,1.0,0.41,299.2,297.15,293.15,0,0,297.09,1.0,1.0,0.56,298.78,297.15,293.15,0,0,297.09,1.0,1.0,2.66,297.09,291.15,300.74,296.59,299.62,299.17,297.09,1,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.15,0,296.62,410.0,14626.05,0,13487.61,1,284.0,295.72,299.59,300.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6336.34,0,50.16,2275.33,0,231.13,0.27,1,0,3,1,0
16278900,299.17,297.15,293.15,0,0,297.14,1.0,1.0,0.53,299.28,297.15,293.15,0,0,297.14,1.0,1.0,0.56,299.14,297.15,293.15,0,0,297.14,1.0,1.0,0.41,299.22,297.15,293.15,0,0,297.14,1.0,1.0,0.56,298.79,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,300.85,296.62,299.67,299.19,297.14,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.15,0,296.64,410.0,14675.39,0,13487.73,1,284.0,295.76,299.62,300.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6363.55,0,50.16,2275.33,0,231.98,0.27,1,0,3,1,0
16279200,299.19,297.15,293.15,0,0,297.19,1.0,1.0,0.53,299.3,297.15,293.15,0,0,297.19,1.0,1.0,0.56,299.16,297.15,293.15,0,0,297.19,1.0,1.0,0.41,299.24,297.15,293.15,0,0,297.19,1.0,1.0,0.56,298.81,297.15,293.15,0,0,297.19,1.0,1.0,2.66,297.19,291.15,300.95,296.65,299.73,299.21,297.19,1,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.15,0,296.66,410.0,14724.05,0,13487.84,1,284.0,295.8,299.65,300.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6390.59,0,50.16,2275.33,0,232.7,0.27,1,0,3,1,0
16279500,299.2,297.15,293.15,0,0,297.23,1.0,1.0,0.53,299.32,297.15,293.15,0,0,297.23,1.0,1.0,0.56,299.18,297.15,293.15,0,0,297.23,1.0,1.0,0.41,299.26,297.15,293.15,0,0,297.23,1.0,1.0,0.56,298.82,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,301.05,296.69,299.78,299.23,297.23,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.15,0,296.67,410.0,14771.56,0,13487.95,1,284.01,295.84,299.69,300.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6417.3,0,50.16,2275.33,0,233.48,0.27,1,0,3,1,0
16279800,299.22,297.15,293.15,0,0,297.28,1.0,1.0,0.53,299.33,297.15,293.15,0,0,297.28,1.0,1.0,0.56,299.19,297.15,293.15,0,0,297.28,1.0,1.0,0.41,299.27,297.15,293.15,0,0,297.28,1.0,1.0,0.56,298.84,297.15,293.15,0,0,297.28,1.0,1.0,2.66,297.28,291.15,301.16,296.72,299.83,299.24,297.28,1,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.47,1.0,0.15,0,296.67,410.0,14817.97,0,13488.05,1,284.01,295.89,299.72,300.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6443.37,0,50.16,2275.33,0,234.34,0.27,1,0,3,1,0
16280100,299.23,297.15,293.15,0,0,297.32,1.0,1.0,0.53,299.35,297.15,293.15,0,0,297.32,1.0,1.0,0.56,299.21,297.15,293.15,0,0,297.32,1.0,1.0,0.41,299.29,297.15,293.15,0,0,297.32,1.0,1.0,0.56,298.85,297.15,293.15,0,0,297.32,1.0,1.0,2.66,297.32,291.15,301.26,296.75,299.88,299.26,297.32,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.68,410.0,14863.44,0,13488.15,1,284.01,295.92,299.75,300.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6468.93,0,50.16,2275.33,0,235.14,0.27,1,0,3,1,0
16280400,299.24,297.15,293.15,0,0,297.36,1.0,1.0,0.53,299.36,297.15,293.15,0,0,297.36,1.0,1.0,0.56,299.23,297.15,293.15,0,0,297.36,1.0,1.0,0.41,299.31,297.15,293.15,0,0,297.36,1.0,1.0,0.56,298.87,297.15,293.15,0,0,297.36,1.0,1.0,2.66,297.36,291.15,301.36,296.78,299.93,299.27,297.36,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.89,0.53,1.0,0.15,0,296.67,410.0,14908.36,0,13488.25,1,284.01,295.96,299.78,300.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6494.2,0,50.16,2275.33,0,235.86,0.27,1,0,3,1,0
16280700,299.25,297.15,293.15,0,0,297.41,1.0,1.0,0.53,299.38,297.15,293.15,0,0,297.41,1.0,1.0,0.56,299.24,297.15,293.15,0,0,297.41,1.0,1.0,0.41,299.32,297.15,293.15,0,0,297.41,1.0,1.0,0.56,298.88,297.15,293.15,0,0,297.41,1.0,1.0,2.66,297.41,291.15,301.46,296.82,299.98,299.29,297.41,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.67,410.0,14953.0,0,13488.35,1,284.02,296.0,299.82,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6519.4,0,50.16,2275.33,0,236.51,0.27,1,0,3,1,0
16281000,299.26,297.15,293.15,0,0,297.45,1.0,1.0,0.53,299.39,297.15,293.15,0,0,297.45,1.0,1.0,0.56,299.26,297.15,293.15,0,0,297.45,1.0,1.0,0.41,299.34,297.15,293.15,0,0,297.45,1.0,1.0,0.56,298.9,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,301.56,296.85,300.03,299.3,297.45,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.66,410.0,14997.69,0,13488.45,1,284.02,296.04,299.85,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6544.75,0,50.16,2275.33,0,237.08,0.27,1,0,3,1,0
16281300,299.28,297.15,293.15,0,0,297.49,1.0,1.0,0.53,299.41,297.15,293.15,0,0,297.49,1.0,1.0,0.56,299.28,297.15,293.15,0,0,297.49,1.0,1.0,0.41,299.36,297.15,293.15,0,0,297.49,1.0,1.0,0.56,298.91,297.15,293.15,0,0,297.49,1.0,1.0,2.66,297.49,291.15,301.66,296.88,300.09,299.32,297.49,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.65,410.0,15042.88,0,13488.54,1,284.02,296.08,299.88,300.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6570.5,0,50.16,2275.33,0,237.57,0.27,1,0,3,1,0
16281600,299.3,297.15,293.15,0,0,297.54,1.0,1.0,0.53,299.43,297.15,293.15,0,0,297.54,1.0,1.0,0.56,299.3,297.15,293.15,0,0,297.54,1.0,1.0,0.41,299.38,297.15,293.15,0,0,297.54,1.0,1.0,0.56,298.93,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,301.76,296.92,300.14,299.34,297.54,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.64,410.0,15089.39,0,13488.63,1,284.02,296.12,299.92,300.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6597.06,0,50.16,2275.33,0,238.0,0.27,1,0,3,1,0
16281900,299.32,297.15,293.15,0,0,297.58,1.0,1.0,0.53,299.45,297.15,293.15,0,0,297.58,1.0,1.0,0.56,299.32,297.15,293.15,0,0,297.58,1.0,1.0,0.41,299.4,297.15,293.15,0,0,297.58,1.0,1.0,0.56,298.94,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,301.86,296.96,300.19,299.36,297.58,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.63,410.0,15137.62,0,13488.71,1,284.03,296.16,299.96,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6624.7,0,50.16,2275.33,0,238.34,0.27,1,0,3,1,0
16282200,299.34,297.15,293.15,0,0,297.63,1.0,1.0,0.53,299.47,297.15,293.15,0,0,297.63,1.0,1.0,0.56,299.34,297.15,293.15,0,0,297.63,1.0,1.0,0.41,299.42,297.15,293.15,0,0,297.63,1.0,1.0,0.56,298.96,297.15,293.15,0,0,297.63,1.0,1.0,2.66,297.63,291.15,301.96,297.0,300.25,299.38,297.63,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.63,410.0,15187.63,0,13488.79,1,284.03,296.2,300.0,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6653.7,0,50.16,2275.33,0,238.65,0.27,1,0,3,1,0
16282500,299.37,297.15,293.15,0,0,297.68,1.0,1.0,0.53,299.5,297.15,293.15,0,0,297.68,1.0,1.0,0.56,299.37,297.15,293.15,0,0,297.68,1.0,1.0,0.41,299.45,297.15,293.15,0,0,297.68,1.0,1.0,0.56,298.98,297.15,293.15,0,0,297.68,1.0,1.0,2.66,297.68,291.15,302.05,297.05,300.31,299.41,297.68,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.62,410.0,15239.49,0,13488.85,1,284.03,296.25,300.05,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6684.1,0,50.16,2275.33,0,238.87,0.27,1,0,3,1,0
16282800,299.4,297.15,293.15,0,0,297.73,1.0,1.0,0.53,299.54,297.15,293.15,0,0,297.73,1.0,1.0,0.56,299.39,297.15,293.15,0,0,297.73,1.0,1.0,0.41,299.47,297.15,293.15,0,0,297.73,1.0,1.0,0.56,299.0,297.15,293.15,0,0,297.73,1.0,1.0,2.66,297.73,291.15,302.15,297.09,300.37,299.45,297.73,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.61,410.0,15293.22,0,13488.91,1,284.04,296.29,300.09,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6716.12,0,50.16,2275.33,0,239.03,0.27,1,0,3,1,0
16283100,299.43,297.15,293.15,0,0,297.78,1.0,1.0,0.53,299.57,297.15,293.15,0,0,297.78,1.0,1.0,0.56,299.42,297.15,293.15,0,0,297.78,1.0,1.0,0.41,299.5,297.15,293.15,0,0,297.78,1.0,1.0,0.56,299.02,297.15,293.15,0,0,297.78,1.0,1.0,2.66,297.78,291.15,302.25,297.15,300.43,299.49,297.78,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.61,410.0,15347.98,0,13488.93,1,284.04,296.34,300.15,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6749.75,0,50.16,2275.33,0,238.86,0.27,1,0,3,1,0
16283400,299.47,297.15,293.15,0,0,297.83,1.0,1.0,0.53,299.61,297.15,293.15,0,0,297.83,1.0,1.0,0.56,299.46,297.15,293.15,0,0,297.83,1.0,1.0,0.41,299.54,297.15,293.15,0,0,297.83,1.0,1.0,0.56,299.05,297.15,293.15,0,0,297.83,1.0,1.0,2.66,297.83,291.15,302.34,297.21,300.49,299.52,297.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.62,410.0,15400.18,0,13488.92,1,284.04,296.38,300.21,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6784.33,0,50.16,2275.33,0,238.47,0.27,1,0,3,1,0
16283700,299.5,297.15,293.15,0,0,297.88,1.0,1.0,0.53,299.66,297.15,293.15,0,0,297.88,1.0,1.0,0.56,299.49,297.15,293.15,0,0,297.88,1.0,1.0,0.41,299.57,297.15,293.15,0,0,297.88,1.0,1.0,0.56,299.07,297.15,293.15,0,0,297.88,1.0,1.0,2.66,297.88,291.15,302.43,297.28,300.54,299.56,297.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.63,410.0,15452.18,0,13488.87,1,284.04,296.43,300.27,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6819.76,0,50.16,2275.33,0,237.99,0.27,1,0,3,1,0
16284000,299.54,297.15,293.15,0,0,297.93,1.0,1.0,0.53,299.7,297.15,293.15,0,0,297.93,1.0,1.0,0.56,299.52,297.15,293.15,0,0,297.93,1.0,1.0,0.41,299.6,297.15,293.15,0,0,297.93,1.0,1.0,0.56,299.1,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.93,291.15,302.52,297.35,300.6,299.59,297.93,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.65,410.0,15503.36,0,13488.81,1,284.05,296.47,300.35,301.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6855.97,0,50.16,2275.33,0,237.51,0.27,1,0,3,1,0
16284300,299.57,297.15,293.15,0,0,297.98,1.0,1.0,0.53,299.74,297.15,293.15,0,0,297.98,1.0,1.0,0.56,299.56,297.15,293.15,0,0,297.98,1.0,1.0,0.41,299.64,297.15,293.15,0,0,297.98,1.0,1.0,0.56,299.12,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,302.61,297.42,300.66,299.63,297.98,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.67,410.0,15553.21,0,13488.74,1,284.05,296.52,300.42,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6892.57,0,50.16,2275.33,0,236.98,0.27,1,0,3,1,0
16284600,299.6,297.15,293.15,0,0,298.02,1.0,1.0,0.53,299.78,297.15,293.15,0,0,298.02,1.0,1.0,0.56,299.59,297.15,293.15,0,0,298.02,1.0,1.0,0.41,299.67,297.15,293.15,0,0,298.02,1.0,1.0,0.56,299.15,297.15,293.15,0,0,298.02,1.0,1.0,2.66,298.02,291.15,302.69,297.5,300.71,299.66,298.02,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.69,410.0,15601.11,0,13488.68,1,284.05,296.56,300.5,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6929.15,0,50.16,2275.33,0,236.45,0.27,1,0,3,1,0
16284900,299.63,297.15,293.15,0,0,298.07,1.0,1.0,0.53,299.82,297.15,293.15,0,0,298.07,1.0,1.0,0.56,299.62,297.15,293.15,0,0,298.07,1.0,1.0,0.41,299.7,297.15,293.15,0,0,298.07,1.0,1.0,0.56,299.17,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,302.77,297.58,300.76,299.69,298.07,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.7,410.0,15646.69,0,13488.62,1,284.06,296.6,300.58,301.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6964.82,0,50.16,2275.33,0,235.89,0.27,1,0,3,1,0
16285200,299.66,297.15,293.15,0,0,298.11,1.0,1.0,0.53,299.85,297.15,293.15,0,0,298.11,1.0,1.0,0.56,299.65,297.15,293.15,0,0,298.11,1.0,1.0,0.41,299.73,297.15,293.15,0,0,298.11,1.0,1.0,0.56,299.2,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.11,291.15,302.85,297.66,300.81,299.72,298.11,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.72,410.0,15689.95,0,13488.57,1,284.06,296.64,300.66,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7000.21,0,50.16,2275.33,0,235.33,0.27,1,0,3,1,0
16285500,299.68,297.15,293.15,0,0,298.15,1.0,1.0,0.53,299.88,297.15,293.15,0,0,298.15,1.0,1.0,0.56,299.67,297.15,293.15,0,0,298.15,1.0,1.0,0.41,299.76,297.15,293.15,0,0,298.15,1.0,1.0,0.56,299.22,297.15,293.15,0,0,298.15,1.0,1.0,2.66,298.15,291.15,302.93,297.75,300.86,299.75,298.15,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.15,0,296.73,410.0,15731.12,0,13488.54,1,284.06,296.67,300.75,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7027.25,0,50.16,2275.33,0,234.73,0.27,1,0,3,1,0
16285800,299.7,297.15,293.15,0,0,298.19,1.0,1.0,0.53,299.91,297.15,293.15,0,0,298.19,1.0,1.0,0.56,299.7,297.15,293.15,0,0,298.19,1.0,1.0,0.41,299.78,297.15,293.15,0,0,298.19,1.0,1.0,0.56,299.24,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,303.01,297.83,300.91,299.78,298.19,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.73,410.0,15770.32,0,13488.53,1,284.06,296.71,300.83,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7039.02,0,50.16,2275.33,0,233.87,0.27,1,0,3,1,0
16286100,299.72,297.15,293.15,0,0,298.22,1.0,1.0,0.53,299.94,297.15,293.15,0,0,298.22,1.0,1.0,0.56,299.72,297.15,293.15,0,0,298.22,1.0,1.0,0.41,299.81,297.15,293.15,0,0,298.22,1.0,1.0,0.56,299.26,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,303.08,297.91,300.95,299.8,298.23,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.73,410.0,15807.85,0,13488.53,1,284.07,296.74,300.91,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7051.12,0,50.16,2275.33,0,233.05,0.27,1,0,3,1,0
16286400,299.74,297.15,293.15,0,0,298.26,1.0,1.0,0.53,299.96,297.15,293.15,0,0,298.26,1.0,1.0,0.56,299.74,297.15,293.15,0,0,298.26,1.0,1.0,0.41,299.83,297.15,293.15,0,0,298.26,1.0,1.0,0.56,299.28,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,303.15,297.99,300.99,299.82,298.26,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.73,410.0,15843.47,0,13488.56,1,284.07,296.77,300.99,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7062.25,0,50.16,2275.33,0,232.3,0.27,1,0,3,1,0
16286700,299.75,297.15,293.15,0,0,298.28,1.0,1.0,0.53,299.97,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.75,297.15,293.15,0,0,298.28,1.0,1.0,0.41,299.84,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.29,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,303.2,298.05,301.02,299.83,298.28,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.72,410.0,15864.47,0,13488.6,1,284.07,296.8,301.05,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.48,0,50.16,2275.33,0,232.79,0.27,1,0,3,1,0
16287000,299.76,297.15,293.15,0,0,298.3,1.0,1.0,0.53,299.99,297.15,293.15,0,0,298.3,1.0,1.0,0.56,299.77,297.15,293.15,0,0,298.3,1.0,1.0,0.41,299.85,297.15,293.15,0,0,298.3,1.0,1.0,0.56,299.3,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,303.22,298.1,301.03,299.85,298.3,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.71,410.0,15877.95,0,13488.66,1,284.07,296.81,301.1,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7077.77,0,50.16,2275.33,0,234.0,0.27,1,0,3,1,0
16287300,299.77,297.15,293.15,0,0,298.31,1.0,1.0,0.53,300.0,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.78,297.15,293.15,0,0,298.31,1.0,1.0,0.41,299.86,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.31,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,303.22,298.13,301.04,299.86,298.31,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.69,410.0,15883.24,0,13488.72,1,284.07,296.82,301.13,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7081.78,0,50.16,2275.33,0,235.0,0.27,1,0,3,1,0
16287600,299.78,297.15,293.15,0,0,298.31,1.0,1.0,0.53,300.01,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.79,297.15,293.15,0,0,298.31,1.0,1.0,0.41,299.87,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.32,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,303.2,298.15,301.04,299.87,298.31,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.68,410.0,15881.87,0,13488.8,1,284.07,296.82,301.15,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.07,0,50.16,2275.33,0,235.71,0.27,1,0,3,1,0
16287900,299.79,297.15,293.15,0,0,298.3,1.0,1.0,0.53,300.02,297.15,293.15,0,0,298.3,1.0,1.0,0.56,299.8,297.15,293.15,0,0,298.3,1.0,1.0,0.41,299.88,297.15,293.15,0,0,298.3,1.0,1.0,0.56,299.32,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,303.17,298.16,301.03,299.88,298.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.66,410.0,15875.92,0,13488.89,1,284.07,296.82,301.16,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.16,0,50.16,2275.33,0,236.16,0.27,1,0,3,1,0
16288200,299.79,297.15,293.15,0,0,298.29,1.0,1.0,0.53,300.02,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.81,297.15,293.15,0,0,298.29,1.0,1.0,0.41,299.89,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.32,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,303.13,298.17,301.03,299.88,298.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.64,410.0,15867.48,0,13488.98,1,284.07,296.81,301.17,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.55,0,50.16,2275.33,0,236.28,0.27,1,0,3,1,0
16288500,299.79,297.15,293.15,0,0,298.29,1.0,1.0,0.53,300.03,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.81,297.15,293.15,0,0,298.29,1.0,1.0,0.41,299.89,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.33,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,303.09,298.18,301.02,299.88,298.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.15,0,296.62,410.0,15858.97,0,13489.07,1,284.07,296.8,301.18,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.76,0,50.16,2275.33,0,236.06,0.27,1,0,3,1,0
16288800,299.8,297.15,293.15,0,0,298.28,1.0,1.0,0.53,300.03,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.82,297.15,293.15,0,0,298.28,1.0,1.0,0.41,299.89,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.33,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,303.06,298.19,301.01,299.89,298.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,15852.93,0,13489.15,1,284.07,296.8,301.19,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7086.34,0,50.16,2275.33,0,235.45,0.27,1,0,3,1,0
16289100,299.8,297.15,293.15,0,0,298.28,1.0,1.0,0.53,300.03,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.82,297.15,293.15,0,0,298.28,1.0,1.0,0.41,299.9,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.33,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,303.05,298.2,301.01,299.89,298.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,15851.45,0,13489.23,1,284.07,296.79,301.2,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7087.76,0,50.16,2275.33,0,234.37,0.27,1,0,3,1,0
16289400,299.8,297.15,293.15,0,0,298.28,1.0,1.0,0.53,300.04,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.83,297.15,293.15,0,0,298.28,1.0,1.0,0.41,299.9,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.33,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,303.05,298.23,301.01,299.9,298.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,15857.43,0,13489.3,1,284.07,296.8,301.22,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.6,0,50.16,2275.33,0,232.83,0.27,1,0,3,1,0
16289700,299.81,297.15,293.15,0,0,298.29,1.0,1.0,0.53,300.04,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.84,297.15,293.15,0,0,298.29,1.0,1.0,0.41,299.91,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.34,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,303.09,298.27,301.03,299.9,298.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,15872.98,0,13489.36,1,284.07,296.81,301.26,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7095.32,0,50.16,2275.33,0,230.72,0.27,1,0,3,1,0
16290000,299.81,297.15,293.15,0,0,298.32,1.0,1.0,0.53,300.05,297.15,293.15,0,0,298.32,1.0,1.0,0.56,299.85,297.15,293.15,0,0,298.32,1.0,1.0,0.41,299.92,297.15,293.15,0,0,298.32,1.0,1.0,0.56,299.34,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,303.15,298.32,301.05,299.91,298.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,15900.75,0,13489.39,1,284.07,296.83,301.32,302.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7102.44,0,50.16,2275.33,0,228.14,0.27,1,0,3,1,0
16290300,299.85,297.15,293.15,0,0,298.36,1.0,1.0,0.53,300.08,297.15,293.15,0,0,298.36,1.0,1.0,0.56,299.88,297.15,293.15,0,0,298.36,1.0,1.0,0.41,299.95,297.15,293.15,0,0,298.36,1.0,1.0,0.56,299.38,297.15,293.15,0,0,298.36,1.0,1.0,2.66,298.36,291.15,303.23,298.38,301.11,299.94,298.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,15949.35,0,13489.41,1,284.07,296.86,301.38,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7111.52,0,50.16,2275.33,0,226.85,0.27,1,0,3,1,0
16290600,299.87,297.15,293.15,0,0,298.4,1.0,1.0,0.53,300.1,297.15,293.15,0,0,298.4,1.0,1.0,0.56,299.91,297.15,293.15,0,0,298.4,1.0,1.0,0.41,299.97,297.15,293.15,0,0,298.4,1.0,1.0,0.56,299.41,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,303.32,298.44,301.15,299.97,298.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,15989.22,0,13489.44,1,284.08,296.9,301.44,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7119.83,0,50.16,2275.33,0,226.88,0.27,1,0,3,1,0
16290900,299.89,297.15,293.15,0,0,298.44,1.0,1.0,0.53,300.12,297.15,293.15,0,0,298.44,1.0,1.0,0.56,299.93,297.15,293.15,0,0,298.44,1.0,1.0,0.41,299.99,297.15,293.15,0,0,298.44,1.0,1.0,0.56,299.43,297.15,293.15,0,0,298.44,1.0,1.0,2.66,298.44,291.15,303.4,298.5,301.19,299.99,298.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,16027.14,0,13489.46,1,284.08,296.93,301.5,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7127.38,0,50.16,2275.33,0,226.94,0.27,1,0,3,1,0
16291200,299.91,297.15,293.15,0,0,298.47,1.0,1.0,0.53,300.14,297.15,293.15,0,0,298.47,1.0,1.0,0.56,299.95,297.15,293.15,0,0,298.47,1.0,1.0,0.41,300.01,297.15,293.15,0,0,298.47,1.0,1.0,0.56,299.45,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,303.48,298.55,301.24,300.01,298.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,16063.84,0,13489.48,1,284.08,296.96,301.55,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7134.36,0,50.16,2275.33,0,226.92,0.27,1,0,3,1,0
16291500,299.93,297.15,293.15,0,0,298.51,1.0,1.0,0.53,300.16,297.15,293.15,0,0,298.51,1.0,1.0,0.56,299.97,297.15,293.15,0,0,298.51,1.0,1.0,0.41,300.03,297.15,293.15,0,0,298.51,1.0,1.0,0.56,299.47,297.15,293.15,0,0,298.51,1.0,1.0,2.66,298.51,291.15,303.57,298.59,301.28,300.02,298.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16099.9,0,13489.5,1,284.08,296.99,301.59,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7140.92,0,50.16,2275.33,0,226.9,0.27,1,0,3,1,0
16291800,299.94,297.15,293.15,0,0,298.54,1.0,1.0,0.53,300.17,297.15,293.15,0,0,298.54,1.0,1.0,0.56,299.99,297.15,293.15,0,0,298.54,1.0,1.0,0.41,300.04,297.15,293.15,0,0,298.54,1.0,1.0,0.56,299.49,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,303.65,298.64,301.32,300.04,298.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16135.56,0,13489.51,1,284.09,297.02,301.64,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.14,0,50.16,2275.33,0,226.86,0.27,1,0,3,1,0
16292100,299.96,297.15,293.15,0,0,298.57,1.0,1.0,0.53,300.19,297.15,293.15,0,0,298.57,1.0,1.0,0.56,300.01,297.15,293.15,0,0,298.57,1.0,1.0,0.41,300.06,297.15,293.15,0,0,298.57,1.0,1.0,0.56,299.51,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,303.73,298.68,301.36,300.06,298.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16171.03,0,13489.52,1,284.09,297.05,301.68,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7153.09,0,50.16,2275.33,0,226.8,0.27,1,0,3,1,0
16292400,299.97,297.15,293.15,0,0,298.61,1.0,1.0,0.53,300.2,297.15,293.15,0,0,298.61,1.0,1.0,0.56,300.03,297.15,293.15,0,0,298.61,1.0,1.0,0.41,300.07,297.15,293.15,0,0,298.61,1.0,1.0,0.56,299.52,297.15,293.15,0,0,298.61,1.0,1.0,2.66,298.61,291.15,303.82,298.72,301.4,300.07,298.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16206.66,0,13489.52,1,284.09,297.09,301.72,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.87,0,50.16,2275.33,0,226.68,0.27,1,0,3,1,0
16292700,299.99,297.15,293.15,0,0,298.64,1.0,1.0,0.53,300.22,297.15,293.15,0,0,298.64,1.0,1.0,0.56,300.06,297.15,293.15,0,0,298.64,1.0,1.0,0.41,300.09,297.15,293.15,0,0,298.64,1.0,1.0,0.56,299.54,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,303.9,298.76,301.44,300.09,298.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16242.72,0,13489.51,1,284.09,297.12,301.76,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.55,0,50.16,2275.33,0,226.55,0.27,1,0,3,1,0
16293000,300.0,297.15,293.15,0,0,298.68,1.0,1.0,0.53,300.24,297.15,293.15,0,0,298.68,1.0,1.0,0.56,300.08,297.15,293.15,0,0,298.68,1.0,1.0,0.41,300.1,297.15,293.15,0,0,298.68,1.0,1.0,0.56,299.55,297.15,293.15,0,0,298.68,1.0,1.0,2.66,298.68,291.15,303.98,298.8,301.48,300.11,298.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,16279.43,0,13489.48,1,284.09,297.15,301.8,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7170.21,0,50.16,2275.33,0,226.36,0.27,1,0,3,1,0
16293300,300.02,297.15,293.15,0,0,298.71,1.0,1.0,0.53,300.26,297.15,293.15,0,0,298.71,1.0,1.0,0.56,300.1,297.15,293.15,0,0,298.71,1.0,1.0,0.41,300.12,297.15,293.15,0,0,298.71,1.0,1.0,0.56,299.57,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,304.07,298.84,301.52,300.13,298.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,16316.78,0,13489.45,1,284.1,297.18,301.84,302.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7175.91,0,50.16,2275.33,0,226.11,0.27,1,0,3,1,0
16293600,300.04,297.15,293.15,0,0,298.75,1.0,1.0,0.53,300.27,297.15,293.15,0,0,298.75,1.0,1.0,0.56,300.13,297.15,293.15,0,0,298.75,1.0,1.0,0.41,300.14,297.15,293.15,0,0,298.75,1.0,1.0,0.56,299.59,297.15,293.15,0,0,298.75,1.0,1.0,2.66,298.75,291.15,304.15,298.88,301.56,300.15,298.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,16354.84,0,13489.39,1,284.1,297.21,301.88,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7181.69,0,50.16,2275.33,0,225.76,0.27,1,0,3,1,0
16293900,300.06,297.15,293.15,0,0,298.79,1.0,1.0,0.53,300.3,297.15,293.15,0,0,298.79,1.0,1.0,0.56,300.15,297.15,293.15,0,0,298.79,1.0,1.0,0.41,300.16,297.15,293.15,0,0,298.79,1.0,1.0,0.56,299.61,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,304.23,298.92,301.61,300.17,298.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.56,410.0,16393.5,0,13489.33,1,284.1,297.24,301.92,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7187.3,0,50.16,2275.33,0,225.91,0.27,1,0,3,1,0
16294200,300.08,297.15,293.15,0,0,298.82,1.0,1.0,0.53,300.32,297.15,293.15,0,0,298.82,1.0,1.0,0.56,300.18,297.15,293.15,0,0,298.82,1.0,1.0,0.41,300.18,297.15,293.15,0,0,298.82,1.0,1.0,0.56,299.62,297.15,293.15,0,0,298.82,1.0,1.0,2.66,298.82,291.15,304.32,298.95,301.65,300.19,298.82,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,16432.73,0,13489.27,1,284.1,297.28,301.95,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.26,0,50.16,2275.33,0,226.55,0.27,1,0,3,1,0
16294500,300.1,297.15,293.15,0,0,298.86,1.0,1.0,0.53,300.34,297.15,293.15,0,0,298.86,1.0,1.0,0.56,300.21,297.15,293.15,0,0,298.86,1.0,1.0,0.41,300.2,297.15,293.15,0,0,298.86,1.0,1.0,0.56,299.64,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,304.4,298.98,301.7,300.21,298.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,16472.4,0,13489.21,1,284.1,297.31,301.98,303.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7196.73,0,50.16,2275.33,0,227.18,0.27,1,0,3,1,0
16294800,300.12,297.15,293.15,0,0,298.9,1.0,1.0,0.53,300.36,297.15,293.15,0,0,298.9,1.0,1.0,0.56,300.24,297.15,293.15,0,0,298.9,1.0,1.0,0.41,300.22,297.15,293.15,0,0,298.9,1.0,1.0,0.56,299.66,297.15,293.15,0,0,298.9,1.0,1.0,2.66,298.9,291.15,304.48,299.0,301.74,300.24,298.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,16512.33,0,13489.16,1,284.11,297.35,302.0,303.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.88,0,50.16,2275.33,0,227.74,0.27,1,0,3,1,0
16295100,300.14,297.15,293.15,0,0,298.94,1.0,1.0,0.53,300.38,297.15,293.15,0,0,298.94,1.0,1.0,0.56,300.28,297.15,293.15,0,0,298.94,1.0,1.0,0.41,300.24,297.15,293.15,0,0,298.94,1.0,1.0,0.56,299.68,297.15,293.15,0,0,298.94,1.0,1.0,2.66,298.94,291.15,304.57,299.02,301.78,300.26,298.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,16552.27,0,13489.11,1,284.11,297.38,302.02,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.83,0,50.16,2275.33,0,228.21,0.27,1,0,3,1,0
16295400,300.16,297.15,293.15,0,0,298.97,1.0,1.0,0.53,300.4,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.31,297.15,293.15,0,0,298.97,1.0,1.0,0.41,300.26,297.15,293.15,0,0,298.97,1.0,1.0,0.56,299.7,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,304.65,299.04,301.83,300.29,298.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,16591.95,0,13489.07,1,284.11,297.42,302.04,303.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.72,0,50.16,2275.33,0,228.54,0.27,1,0,3,1,0
16295700,300.18,297.15,293.15,0,0,299.01,1.0,1.0,0.53,300.42,297.15,293.15,0,0,299.01,1.0,1.0,0.56,300.34,297.15,293.15,0,0,299.01,1.0,1.0,0.41,300.28,297.15,293.15,0,0,299.01,1.0,1.0,0.56,299.72,297.15,293.15,0,0,299.01,1.0,1.0,2.66,299.01,291.15,304.73,299.07,301.87,300.31,299.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16631.21,0,13489.04,1,284.11,297.45,302.07,303.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.65,0,50.16,2275.33,0,228.71,0.27,1,0,3,1,0
16296000,300.2,297.15,293.15,0,0,299.05,1.0,1.0,0.53,300.44,297.15,293.15,0,0,299.05,1.0,1.0,0.56,300.36,297.15,293.15,0,0,299.05,1.0,1.0,0.41,300.3,297.15,293.15,0,0,299.05,1.0,1.0,0.56,299.74,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,304.82,299.09,301.92,300.33,299.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16669.97,0,13489.01,1,284.12,297.48,302.09,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7216.78,0,50.16,2275.33,0,228.66,0.27,1,0,3,1,0
16296300,300.22,297.15,293.15,0,0,299.09,1.0,1.0,0.53,300.46,297.15,293.15,0,0,299.09,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.09,1.0,1.0,0.41,300.32,297.15,293.15,0,0,299.09,1.0,1.0,0.56,299.75,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,304.9,299.12,301.96,300.35,299.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16708.31,0,13489.0,1,284.12,297.52,302.12,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.21,0,50.16,2275.33,0,228.33,0.27,1,0,3,1,0
16296600,300.24,297.15,293.15,0,0,299.12,1.0,1.0,0.53,300.48,297.15,293.15,0,0,299.12,1.0,1.0,0.56,300.42,297.15,293.15,0,0,299.12,1.0,1.0,0.41,300.34,297.15,293.15,0,0,299.12,1.0,1.0,0.56,299.77,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,304.98,299.15,302.0,300.37,299.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16746.22,0,13488.99,1,284.12,297.55,302.15,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.1,0,50.16,2275.33,0,227.72,0.27,1,0,3,1,0
16296900,300.26,297.15,293.15,0,0,299.16,1.0,1.0,0.53,300.5,297.15,293.15,0,0,299.16,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.16,1.0,1.0,0.41,300.36,297.15,293.15,0,0,299.16,1.0,1.0,0.56,299.79,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,305.07,299.19,302.05,300.39,299.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16783.74,0,13488.99,1,284.12,297.58,302.19,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7231.54,0,50.16,2275.33,0,226.75,0.27,1,0,3,1,0
16297200,300.28,297.15,293.15,0,0,299.19,1.0,1.0,0.53,300.51,297.15,293.15,0,0,299.19,1.0,1.0,0.56,300.47,297.15,293.15,0,0,299.19,1.0,1.0,0.41,300.38,297.15,293.15,0,0,299.19,1.0,1.0,0.56,299.8,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,305.15,299.25,302.09,300.41,299.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16820.69,0,13489.0,1,284.12,297.61,302.24,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.64,0,50.16,2275.33,0,225.39,0.27,1,0,3,1,0
16297500,300.29,297.15,293.15,0,0,299.21,1.0,1.0,0.53,300.53,297.15,293.15,0,0,299.21,1.0,1.0,0.56,300.49,297.15,293.15,0,0,299.21,1.0,1.0,0.41,300.39,297.15,293.15,0,0,299.21,1.0,1.0,0.56,299.82,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,305.16,299.26,302.1,300.43,299.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16828.65,0,13489.02,1,284.13,297.63,302.27,303.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7241.05,0,50.16,2275.33,0,229.26,0.27,1,0,3,1,0
16297800,300.3,297.15,293.15,0,0,299.19,1.0,1.0,0.53,300.53,297.15,293.15,0,0,299.19,1.0,1.0,0.56,300.5,297.15,293.15,0,0,299.19,1.0,1.0,0.41,300.4,297.15,293.15,0,0,299.19,1.0,1.0,0.56,299.83,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,305.05,299.21,302.07,300.44,299.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16789.76,0,13489.05,1,284.13,297.62,302.22,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.07,0,50.16,2275.33,0,236.91,0.27,1,0,3,1,0
16298100,300.3,297.15,293.15,0,0,299.12,1.0,1.0,0.53,300.53,297.15,293.15,0,0,299.12,1.0,1.0,0.56,300.5,297.15,293.15,0,0,299.12,1.0,1.0,0.41,300.4,297.15,293.15,0,0,299.12,1.0,1.0,0.56,299.82,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,304.83,299.1,301.99,300.43,299.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,16710.5,0,13489.08,1,284.12,297.57,302.11,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.58,0,50.16,2275.33,0,244.06,0.27,1,0,3,1,0
