time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16298400,300.28,297.15,293.15,0,0,299.02,1.0,1.0,0.53,300.51,297.15,293.15,0,0,299.02,1.0,1.0,0.56,300.48,297.15,293.15,0,0,299.02,1.0,1.0,0.41,300.39,297.15,293.15,0,0,299.02,1.0,1.0,0.56,299.81,297.15,293.15,0,0,299.02,1.0,1.0,2.66,299.02,291.15,304.52,298.94,301.87,300.42,299.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,16597.12,0,13489.12,1,284.12,297.48,301.95,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.33,0,50.16,2275.33,0,250.83,0.27,1,0,3,1,0
16298700,300.25,297.15,293.15,0,0,298.89,1.0,1.0,0.53,300.49,297.15,293.15,0,0,298.89,1.0,1.0,0.56,300.46,297.15,293.15,0,0,298.89,1.0,1.0,0.41,300.36,297.15,293.15,0,0,298.89,1.0,1.0,0.56,299.78,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,304.13,298.74,301.72,300.39,298.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,16455.96,0,13489.16,1,284.11,297.37,301.75,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7178.83,0,50.16,2275.33,0,257.23,0.27,1,0,3,1,0
16299000,300.21,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.45,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.43,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.33,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.74,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.69,298.5,301.54,300.36,298.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,16293.02,0,13489.21,1,284.1,297.24,301.51,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.64,0,50.16,2275.33,0,263.11,0.27,1,0,3,1,0
16299300,300.17,297.15,293.15,0,0,298.58,1.0,1.0,0.53,300.41,297.15,293.15,0,0,298.58,1.0,1.0,0.56,300.39,297.15,293.15,0,0,298.58,1.0,1.0,0.41,300.29,297.15,293.15,0,0,298.58,1.0,1.0,0.56,299.7,297.15,293.15,0,0,298.58,1.0,1.0,2.66,298.58,291.15,303.21,298.25,301.34,300.32,298.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,16115.03,0,13489.26,1,284.09,297.09,301.25,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7111.6,0,50.16,2275.33,0,268.27,0.27,1,0,3,1,0
16299600,300.11,297.15,293.15,0,0,298.4,1.0,1.0,0.53,300.37,297.15,293.15,0,0,298.4,1.0,1.0,0.56,300.34,297.15,293.15,0,0,298.4,1.0,1.0,0.41,300.24,297.15,293.15,0,0,298.4,1.0,1.0,0.56,299.65,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,302.71,297.98,301.13,300.27,298.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,15928.14,0,13489.31,1,284.08,296.94,300.99,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.79,0,50.16,2275.33,0,272.43,0.27,1,0,3,1,0
16299900,300.05,297.15,293.15,0,0,298.22,1.0,1.0,0.53,300.31,297.15,293.15,0,0,298.22,1.0,1.0,0.56,300.29,297.15,293.15,0,0,298.22,1.0,1.0,0.41,300.19,297.15,293.15,0,0,298.22,1.0,1.0,0.56,299.59,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,302.2,297.71,300.92,300.22,298.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,15738.69,0,13489.37,1,284.07,296.78,300.72,301.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7029.45,0,50.16,2275.33,0,275.33,0.27,1,0,3,1,0
16300200,299.99,297.15,293.15,0,0,298.04,1.0,1.0,0.53,300.26,297.15,293.15,0,0,298.04,1.0,1.0,0.56,300.23,297.15,293.15,0,0,298.04,1.0,1.0,0.41,300.14,297.15,293.15,0,0,298.04,1.0,1.0,0.56,299.53,297.15,293.15,0,0,298.04,1.0,1.0,2.66,298.04,291.15,301.71,297.46,300.71,300.16,298.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,15552.73,0,13489.43,1,284.06,296.61,300.46,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6944.87,0,50.16,2275.33,0,276.27,0.27,1,0,3,1,0
16300500,299.93,297.15,293.15,0,0,297.87,1.0,1.0,0.53,300.2,297.15,293.15,0,0,297.87,1.0,1.0,0.56,300.17,297.15,293.15,0,0,297.87,1.0,1.0,0.41,300.08,297.15,293.15,0,0,297.87,1.0,1.0,0.56,299.46,297.15,293.15,0,0,297.87,1.0,1.0,2.66,297.87,291.15,301.26,297.22,300.51,300.1,297.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,15376.54,0,13489.48,1,284.05,296.46,300.22,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6820.58,0,50.16,2275.33,0,273.92,0.27,1,0,3,1,0
16300800,299.87,297.15,293.15,0,0,297.72,1.0,1.0,0.53,300.14,297.15,293.15,0,0,297.72,1.0,1.0,0.56,300.11,297.15,293.15,0,0,297.72,1.0,1.0,0.41,300.02,297.15,293.15,0,0,297.72,1.0,1.0,0.56,299.39,297.15,293.15,0,0,297.72,1.0,1.0,2.66,297.72,291.15,300.85,297.02,300.33,300.04,297.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,15217.77,0,13489.54,1,284.04,296.31,300.02,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6710.11,0,50.16,2275.33,0,269.35,0.27,1,0,3,1,0
16301100,299.81,297.15,293.15,0,0,297.56,1.0,1.0,0.53,300.08,297.15,293.15,0,0,297.56,1.0,1.0,0.56,300.05,297.15,293.15,0,0,297.56,1.0,1.0,0.41,299.97,297.15,293.15,0,0,297.56,1.0,1.0,0.56,299.33,297.15,293.15,0,0,297.56,1.0,1.0,2.66,297.56,291.15,300.44,296.83,300.14,299.98,297.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,15055.68,0,13489.6,1,284.03,296.18,299.83,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6605.89,0,50.16,2275.33,0,269.47,0.27,1,0,3,1,0
16301400,299.75,297.15,293.15,0,0,297.39,1.0,1.0,0.53,300.03,297.15,293.15,0,0,297.39,1.0,1.0,0.56,299.99,297.15,293.15,0,0,297.39,1.0,1.0,0.41,299.91,297.15,293.15,0,0,297.39,1.0,1.0,0.56,299.27,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,299.98,296.59,299.94,299.92,297.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.49,410.0,14874.64,0,13489.66,1,284.02,296.03,299.6,300.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6488.46,0,50.16,2275.33,0,273.78,0.27,1,0,3,1,0
16301700,299.66,297.15,293.15,0,0,297.02,1.0,1.0,0.53,299.96,297.15,293.15,0,0,297.02,1.0,1.0,0.56,299.92,297.15,293.15,0,0,297.02,1.0,1.0,0.41,299.84,297.15,293.15,0,0,297.02,1.0,1.0,0.56,299.2,297.15,293.15,0,0,297.02,1.0,1.0,2.66,297.02,291.15,299.48,296.34,299.48,299.85,297.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.16,410.0,14407.23,0,13468.05,1,284.0,295.74,299.34,300.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6293.71,0,50.16,2275.33,0,275.54,0.27,1,0,3,1,0
16302000,299.54,297.15,293.15,0,0,296.58,1.0,1.0,0.53,299.85,297.15,293.15,0,0,296.58,1.0,1.0,0.56,299.81,297.15,293.15,0,0,296.58,1.0,1.0,0.41,299.74,297.15,293.15,0,0,296.58,1.0,1.0,0.56,299.08,297.15,293.15,0,0,296.58,1.0,1.0,2.66,296.58,291.15,298.96,296.06,298.97,299.74,296.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.14,410.0,13945.35,0,13468.1,1,283.97,295.34,299.05,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6050.83,0,50.16,2275.33,0,268.47,0.27,1,0,3,1,0
16302300,299.41,297.15,293.15,0,0,296.14,1.0,1.0,0.53,299.74,297.15,293.15,0,0,296.14,1.0,1.0,0.56,299.69,297.15,293.15,0,0,296.14,1.0,1.0,0.41,299.63,297.15,293.15,0,0,296.14,1.0,1.0,0.56,298.96,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,298.44,295.79,298.44,299.62,296.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.13,410.0,13483.12,0,13468.16,1,283.95,294.95,298.78,299.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5809.54,0,50.16,2275.33,0,259.39,0.27,1,0,3,1,0
16302600,299.28,297.15,293.15,0,0,295.71,1.0,1.0,0.53,299.62,297.15,293.15,0,0,295.71,1.0,1.0,0.56,299.56,297.15,293.15,0,0,295.71,1.0,1.0,0.41,299.51,297.15,293.15,0,0,295.71,1.0,1.0,0.56,298.84,297.15,293.15,0,0,295.71,1.0,1.0,2.66,295.71,291.15,297.94,295.52,297.94,299.5,295.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.12,410.0,13036.54,0,13468.2,1,283.92,294.56,298.51,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5576.3,0,50.16,2275.33,0,248.98,0.27,1,0,3,1,0
16302900,299.16,297.15,293.15,0,0,295.34,1.0,1.0,0.53,299.51,297.15,293.15,0,0,295.34,1.0,1.0,0.56,299.45,297.15,293.15,0,0,295.34,1.0,1.0,0.41,299.4,297.15,293.15,0,0,295.34,1.0,1.0,0.56,298.72,297.15,293.15,0,0,295.34,1.0,1.0,2.66,295.33,291.15,297.46,295.27,297.46,299.39,295.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.11,410.0,12644.63,0,13468.24,1,283.89,294.19,298.26,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5360.44,0,50.16,2275.33,0,236.89,0.27,1,0,3,1,0
16303200,299.05,297.15,293.15,0,0,295.03,1.0,1.0,0.53,299.42,297.15,293.15,0,0,295.03,1.0,1.0,0.56,299.35,297.15,293.15,0,0,295.03,1.0,1.0,0.41,299.31,297.15,293.15,0,0,295.03,1.0,1.0,0.56,298.62,297.15,293.15,0,0,295.03,1.0,1.0,2.66,295.03,291.15,297.03,295.06,297.04,299.29,295.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.1,410.0,12296.61,0,13468.28,1,283.87,293.87,298.04,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5174.96,0,50.16,2275.33,0,223.76,0.27,1,0,3,1,0
16303500,298.96,297.15,293.15,0,0,294.78,1.0,1.0,0.53,299.34,297.15,293.15,0,0,294.78,1.0,1.0,0.56,299.26,297.15,293.15,0,0,294.78,1.0,1.0,0.41,299.23,297.15,293.15,0,0,294.78,1.0,1.0,0.56,298.54,297.15,293.15,0,0,294.78,1.0,1.0,2.66,294.78,291.15,296.67,294.89,296.67,299.2,294.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.1,410.0,12006.92,0,13468.32,1,283.86,293.59,297.87,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5020.77,0,50.16,2275.33,0,209.81,0.27,1,0,3,1,0
16303800,298.89,297.15,293.15,0,0,294.6,1.0,1.0,0.53,299.27,297.15,293.15,0,0,294.6,1.0,1.0,0.56,299.19,297.15,293.15,0,0,294.6,1.0,1.0,0.41,299.16,297.15,293.15,0,0,294.6,1.0,1.0,0.56,298.47,297.15,293.15,0,0,294.6,1.0,1.0,2.66,294.6,291.15,296.39,294.78,296.39,299.13,294.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.09,410.0,11791.86,0,13468.36,1,283.84,293.38,297.76,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4904.42,0,50.16,2275.33,0,195.13,0.27,1,0,3,1,0
16304100,298.83,297.15,293.15,0,0,294.49,1.0,1.0,0.53,299.21,297.15,293.15,0,0,294.49,1.0,1.0,0.56,299.13,297.15,293.15,0,0,294.49,1.0,1.0,0.41,299.11,297.15,293.15,0,0,294.49,1.0,1.0,0.56,298.42,297.15,293.15,0,0,294.49,1.0,1.0,2.66,294.49,291.15,296.21,294.75,296.21,299.08,294.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.08,410.0,11666.58,0,13468.38,1,283.83,293.23,297.73,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4832.73,0,50.16,2275.33,0,179.64,0.27,1,0,3,1,0
16304400,298.79,297.15,293.15,0,0,294.48,1.0,1.0,0.53,299.18,297.15,293.15,0,0,294.48,1.0,1.0,0.56,299.09,297.15,293.15,0,0,294.48,1.0,1.0,0.41,299.07,297.15,293.15,0,0,294.48,1.0,1.0,0.56,298.39,297.15,293.15,0,0,294.48,1.0,1.0,2.66,294.48,291.15,296.15,294.8,296.15,299.04,294.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.08,410.0,11646.42,0,13468.39,1,283.83,293.17,297.78,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4813.76,0,50.16,2275.33,0,163.88,0.27,1,0,3,1,0
16304700,298.78,297.15,293.15,0,0,294.54,1.0,1.0,0.53,299.16,297.15,293.15,0,0,294.54,1.0,1.0,0.56,299.08,297.15,293.15,0,0,294.54,1.0,1.0,0.41,299.05,297.15,293.15,0,0,294.54,1.0,1.0,0.56,298.38,297.15,293.15,0,0,294.54,1.0,1.0,2.66,294.54,291.15,296.15,294.9,296.15,299.03,294.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.09,410.0,11684.38,0,13468.33,1,283.83,293.19,297.9,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4838.36,0,50.16,2275.33,0,157.64,0.27,1,0,3,1,0
16305000,298.77,297.15,293.15,0,0,294.6,1.0,1.0,0.53,299.15,297.15,293.15,0,0,294.6,1.0,1.0,0.56,299.07,297.15,293.15,0,0,294.6,1.0,1.0,0.41,299.04,297.15,293.15,0,0,294.6,1.0,1.0,0.56,298.37,297.15,293.15,0,0,294.6,1.0,1.0,2.66,294.6,291.15,296.15,294.99,296.15,299.01,294.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.13,410.0,11716.02,0,13468.17,1,283.83,293.21,298.0,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4863.98,0,50.16,2275.33,0,159.73,0.27,1,0,3,1,0
16305300,298.76,297.15,293.15,0,0,294.66,1.0,1.0,0.53,299.14,297.15,293.15,0,0,294.66,1.0,1.0,0.56,299.06,297.15,293.15,0,0,294.66,1.0,1.0,0.41,299.04,297.15,293.15,0,0,294.66,1.0,1.0,0.56,298.37,297.15,293.15,0,0,294.66,1.0,1.0,2.66,294.66,291.15,296.15,295.08,296.15,299.01,294.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.18,410.0,11742.08,0,13467.95,1,283.83,293.24,298.08,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4887.31,0,50.16,2275.33,0,160.79,0.27,1,0,3,1,0
16305600,298.75,297.15,293.15,0,0,294.71,1.0,1.0,0.53,299.13,297.15,293.15,0,0,294.71,1.0,1.0,0.56,299.05,297.15,293.15,0,0,294.71,1.0,1.0,0.41,299.03,297.15,293.15,0,0,294.71,1.0,1.0,0.56,298.36,297.15,293.15,0,0,294.71,1.0,1.0,2.66,294.71,291.15,296.15,295.15,296.15,299.0,294.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.24,410.0,11765.13,0,13467.68,1,283.83,293.26,298.15,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4908.34,0,50.16,2275.33,0,161.42,0.27,1,0,3,1,0
16305900,298.75,297.15,293.15,0,0,294.75,1.0,1.0,0.53,299.12,297.15,293.15,0,0,294.75,1.0,1.0,0.56,299.04,297.15,293.15,0,0,294.75,1.0,1.0,0.41,299.02,297.15,293.15,0,0,294.75,1.0,1.0,0.56,298.36,297.15,293.15,0,0,294.75,1.0,1.0,2.66,294.75,291.15,296.15,295.21,296.15,298.99,294.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,11785.27,0,13467.4,1,283.83,293.28,298.21,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4927.02,0,50.16,2275.33,0,162.18,0.27,1,0,3,1,0
16306200,298.74,297.15,293.15,0,0,294.79,1.0,1.0,0.53,299.12,297.15,293.15,0,0,294.79,1.0,1.0,0.56,299.03,297.15,293.15,0,0,294.79,1.0,1.0,0.41,299.01,297.15,293.15,0,0,294.79,1.0,1.0,0.56,298.36,297.15,293.15,0,0,294.79,1.0,1.0,2.66,294.79,291.15,296.15,295.27,296.15,298.98,294.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,11802.47,0,13467.12,1,283.84,293.3,298.27,299.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4943.26,0,50.16,2275.33,0,163.0,0.27,1,0,3,1,0
16306500,298.73,297.15,293.15,0,0,294.82,1.0,1.0,0.53,299.11,297.15,293.15,0,0,294.82,1.0,1.0,0.56,299.02,297.15,293.15,0,0,294.82,1.0,1.0,0.41,299.0,297.15,293.15,0,0,294.82,1.0,1.0,0.56,298.35,297.15,293.15,0,0,294.82,1.0,1.0,2.66,294.82,291.15,296.15,295.32,296.15,298.97,294.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,11816.77,0,13466.87,1,283.84,293.31,298.32,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4957.06,0,50.16,2275.33,0,163.84,0.27,1,0,3,1,0
16306800,298.72,297.15,293.15,0,0,294.85,1.0,1.0,0.53,299.09,297.15,293.15,0,0,294.85,1.0,1.0,0.56,299.01,297.15,293.15,0,0,294.85,1.0,1.0,0.41,298.99,297.15,293.15,0,0,294.85,1.0,1.0,0.56,298.35,297.15,293.15,0,0,294.85,1.0,1.0,2.66,294.85,291.15,296.15,295.36,296.15,298.96,294.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,11828.22,0,13466.65,1,283.84,293.32,298.36,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4968.42,0,50.16,2275.33,0,164.73,0.27,1,0,3,1,0
16307100,298.71,297.15,293.15,0,0,294.87,1.0,1.0,0.53,299.08,297.15,293.15,0,0,294.87,1.0,1.0,0.56,299.0,297.15,293.15,0,0,294.87,1.0,1.0,0.41,298.98,297.15,293.15,0,0,294.87,1.0,1.0,0.56,298.34,297.15,293.15,0,0,294.87,1.0,1.0,2.66,294.87,291.15,296.15,295.39,296.15,298.95,294.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,11836.77,0,13466.47,1,283.84,293.33,298.39,299.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4977.36,0,50.16,2275.33,0,165.66,0.27,1,0,3,1,0
16307400,298.7,297.15,293.15,0,0,294.89,1.0,1.0,0.53,299.07,297.15,293.15,0,0,294.89,1.0,1.0,0.56,298.99,297.15,293.15,0,0,294.89,1.0,1.0,0.41,298.97,297.15,293.15,0,0,294.89,1.0,1.0,0.56,298.33,297.15,293.15,0,0,294.89,1.0,1.0,2.66,294.89,291.15,296.15,295.41,296.15,298.94,294.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,11882.97,0,13466.34,1,283.84,293.35,298.41,299.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4987.01,0,50.16,2275.33,0,166.69,0.27,1,0,3,1,0
16307700,298.69,297.15,293.15,0,0,294.89,1.0,1.0,0.53,299.05,297.15,293.15,0,0,294.89,1.0,1.0,0.56,298.97,297.15,293.15,0,0,294.89,1.0,1.0,0.41,298.96,297.15,293.15,0,0,294.89,1.0,1.0,0.56,298.32,297.15,293.15,0,0,294.89,1.0,1.0,2.66,294.89,291.15,296.15,295.42,296.15,298.93,294.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11850.47,0,13466.25,1,283.84,293.35,298.42,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4989.98,0,50.16,2275.33,0,167.89,0.27,1,0,3,1,0
16308000,298.67,297.15,293.15,0,0,294.9,1.0,1.0,0.53,299.04,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.96,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.94,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.31,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.91,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.61,0,13466.21,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.03,0,50.16,2275.33,0,168.84,0.27,1,0,3,1,0
16308300,298.66,297.15,293.15,0,0,294.9,1.0,1.0,0.53,299.02,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.94,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.93,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.3,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.89,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.09,0,13466.2,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.13,0,50.16,2275.33,0,169.3,0.27,1,0,3,1,0
16308600,298.64,297.15,293.15,0,0,294.9,1.0,1.0,0.53,299.0,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.93,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.91,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.28,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.88,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.2,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.31,0.27,1,0,3,1,0
16308900,298.62,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.99,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.91,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.89,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.27,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.86,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.2,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.06,0,50.16,2275.33,0,169.29,0.27,1,0,3,1,0
16309200,298.6,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.97,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.89,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.88,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.26,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.84,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.2,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.06,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16309500,298.59,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.95,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.87,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.86,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.24,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.83,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.21,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16309800,298.57,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.93,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.85,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.84,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.23,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.81,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.21,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16310100,298.55,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.91,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.84,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.83,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.22,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.79,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.06,0,13466.22,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16310400,298.53,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.9,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.82,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.81,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.2,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.77,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.06,0,13466.22,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16310700,298.52,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.88,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.8,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.79,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.19,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.75,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.06,0,13466.22,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16311000,298.5,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.86,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.78,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.77,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.17,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.74,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.06,0,13466.22,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16311300,298.48,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.84,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.76,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.76,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.16,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.72,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11851.06,0,13466.22,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16311600,298.47,297.15,293.15,0,0,294.9,1.0,1.0,0.53,298.82,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.74,297.15,293.15,0,0,294.9,1.0,1.0,0.41,298.74,297.15,293.15,0,0,294.9,1.0,1.0,0.56,298.15,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,298.7,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.06,0,13466.21,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
16311900,299.22,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.43,303.15,285.15,0,0,296.54,1.0,0.3,0.0,299.38,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.34,303.15,285.15,0,0,296.52,1.0,0.3,0.0,298.8,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,292.34,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,399.04,95.08,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312200,299.55,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.74,303.15,285.15,0,0,296.54,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.19,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,292.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,15.54,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312500,299.72,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.54,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.4,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,292.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,13.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312800,299.82,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.54,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.52,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,292.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,11.11,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313100,299.88,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.58,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,292.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,9.33,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313400,299.91,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.62,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.07,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,8.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313700,299.93,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.54,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.64,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,6.9,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314000,299.94,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.54,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.62,303.15,296.15,295.42,298.27,298.34,293.23,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,6.07,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314300,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.54,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.52,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.29,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,4.91,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314600,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.54,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.34,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,4.15,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314900,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.38,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,3.48,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315200,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,2.89,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315500,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.61,303.15,296.15,295.42,298.27,298.34,293.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,2.5,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315800,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.6,303.15,296.15,295.42,298.27,298.34,293.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,2.19,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316100,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.6,303.15,296.15,295.42,298.27,298.34,293.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,1.88,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316400,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.6,303.15,296.15,295.42,298.27,298.34,293.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,1.61,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316700,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.6,303.15,296.15,295.42,298.27,298.34,293.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,1.38,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317000,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.53,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.51,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.37,1.0,0.3,0.0,296.6,303.15,296.15,295.42,298.28,298.34,293.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,1.14,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317300,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.11,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.33,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317600,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.54,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317900,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.77,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318200,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.1,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.63,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318500,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.54,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318800,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.09,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.42,298.28,298.34,293.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.46,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319100,299.97,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.41,298.28,298.34,293.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.39,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319400,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.08,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.37,298.28,298.34,293.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.33,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319700,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.31,298.28,298.34,293.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.28,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320000,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.07,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.23,298.28,298.34,293.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.23,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320300,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.15,298.28,298.34,293.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.2,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320600,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,295.06,298.28,298.34,293.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.17,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320900,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.5,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,294.98,298.28,298.34,293.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.15,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321200,299.96,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.52,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,294.9,298.28,298.34,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.1,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321500,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.36,1.0,0.3,0.0,296.59,303.15,296.15,294.84,298.28,298.34,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321800,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.8,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322100,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.79,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.07,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322400,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.8,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.06,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322700,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.84,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323000,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.88,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.2,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323300,299.95,303.15,285.15,0,0,296.45,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.51,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.35,1.0,0.3,0.0,296.58,303.15,296.15,294.93,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.42,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323600,299.94,303.15,285.15,0,0,296.44,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.57,303.15,296.15,294.98,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323900,299.92,303.15,285.15,0,0,296.44,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.57,303.15,296.15,295.03,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324200,299.92,303.15,285.15,0,0,296.44,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.5,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,299.99,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.57,303.15,296.15,295.08,298.28,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324500,299.92,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.99,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.56,303.15,296.15,295.14,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324800,299.93,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.56,303.15,296.15,295.19,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325100,299.93,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.06,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.34,1.0,0.3,0.0,296.56,303.15,296.15,295.25,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
