time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16325400,299.93,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.31,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325700,299.93,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.37,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326000,299.92,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.05,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.42,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326300,299.92,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.48,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326600,299.92,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.71,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.54,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326900,299.92,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.6,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327200,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.04,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.67,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327500,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.73,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327800,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.8,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.11,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328100,299.9,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.03,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.86,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328400,299.9,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.92,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328700,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.02,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,295.98,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329000,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,296.04,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329300,299.91,303.15,285.15,0,0,296.43,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.56,303.15,296.15,296.1,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329600,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.49,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,296.15,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329900,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.99,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.55,303.15,296.15,296.15,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330200,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.55,303.15,296.15,296.15,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330500,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,296.12,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330800,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,296.05,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331100,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.94,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.97,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331400,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.93,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.7,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.87,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331700,299.9,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.33,1.0,0.3,0.0,296.55,303.15,296.15,295.76,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332000,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.15,295.66,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332300,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.01,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.15,295.57,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332600,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.15,295.49,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332900,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.15,295.44,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333200,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.15,295.42,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333500,299.89,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.13,295.42,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333800,299.88,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.09,295.42,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334100,299.88,303.15,285.15,0,0,296.42,1.0,0.3,0.0,300.0,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,296.02,295.41,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334400,299.88,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.99,303.15,285.15,0,0,296.48,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.32,1.0,0.3,0.0,296.54,303.15,295.93,295.39,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334700,299.88,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.82,295.38,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335000,299.88,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.71,295.36,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335300,299.87,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.6,295.33,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335600,299.87,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.48,295.3,298.29,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335900,299.87,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.38,295.27,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336200,299.87,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.28,295.23,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336500,299.87,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.98,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.2,295.19,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336800,299.87,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.15,295.15,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337100,299.86,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.12,295.1,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337400,299.86,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.97,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.1,295.05,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337700,299.86,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.1,294.98,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338000,299.85,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.96,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.11,294.91,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338300,299.85,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.94,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.69,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.13,294.84,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338600,299.84,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.95,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.94,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.15,294.77,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338900,299.84,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.94,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.93,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.17,294.7,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339200,299.83,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.94,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.93,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.19,294.63,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339500,299.83,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.93,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.2,294.57,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339800,299.82,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.93,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.2,294.51,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340100,299.82,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.18,294.47,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340400,299.81,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.92,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.15,294.44,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340700,299.81,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.1,294.42,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341000,299.81,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,295.03,294.4,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341300,299.8,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.95,294.39,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341600,299.8,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.85,294.37,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341900,299.8,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.83,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.75,294.35,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342200,299.79,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.83,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.65,294.33,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342500,299.79,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.83,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.55,294.31,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342800,299.79,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.45,294.28,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343100,299.78,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.35,294.26,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343400,299.78,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.27,294.22,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343700,299.78,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.2,294.19,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344000,299.77,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.15,294.15,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344300,299.77,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.11,294.11,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344600,299.77,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.08,294.08,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344900,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.06,294.06,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345200,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.04,294.04,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345500,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.03,294.03,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345800,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.02,294.02,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346100,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.03,294.03,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346400,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.04,294.04,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346700,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.06,294.06,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347000,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.08,294.08,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347300,299.76,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.11,294.11,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347600,299.77,303.15,285.15,0,0,296.41,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.15,294.15,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347900,299.77,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.19,294.19,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348200,299.78,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.65,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.53,303.15,294.24,294.24,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348500,299.79,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.52,303.15,294.28,294.28,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348800,299.79,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.52,303.15,294.34,294.34,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349100,299.79,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.47,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.31,1.0,0.3,0.0,296.52,303.15,294.39,294.39,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349400,299.8,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.52,303.15,294.46,294.46,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349700,299.8,303.15,285.15,0,0,296.4,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.45,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.52,303.15,294.54,294.54,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350000,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,294.63,294.63,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350300,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,294.74,294.74,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350600,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,294.86,294.86,298.3,298.36,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350900,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.82,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.78,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,294.99,294.99,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351200,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.77,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.15,295.15,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351500,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.84,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.76,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.32,295.3,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351800,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.85,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.76,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.48,295.42,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352100,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.76,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.65,295.5,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352400,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.86,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.76,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.82,295.57,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352700,299.8,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.76,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,295.98,295.61,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353000,299.81,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.77,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.66,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.15,295.64,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353300,299.81,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.87,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.77,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.32,295.66,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
