time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16353600,299.81,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.78,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.48,295.67,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353900,299.82,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.88,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.65,295.69,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354200,299.82,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.79,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.67,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.82,295.7,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354500,299.83,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.9,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.8,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,296.98,295.73,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354800,299.83,303.15,285.15,0,0,296.39,1.0,0.3,0.0,299.91,303.15,285.15,0,0,296.46,1.0,0.3,0.0,299.89,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.81,303.15,285.15,0,0,296.44,1.0,0.3,0.0,299.68,303.15,285.15,0,0,296.3,1.0,0.3,0.0,296.51,303.15,297.15,295.77,298.3,298.35,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355100,299.19,297.15,293.15,0,0,297.16,1.0,0.87,0.53,299.43,297.15,293.15,0,0,297.16,1.0,0.92,0.56,299.37,297.15,293.15,0,0,297.16,1.0,0.91,0.41,299.37,297.15,293.15,0,0,297.16,1.0,0.91,0.56,299.16,297.15,293.15,0,0,297.16,1.0,0.86,2.66,297.16,291.15,297.32,295.82,297.32,299.3,297.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.57,410.0,798.42,0,13466.18,1,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355400,298.79,297.15,293.15,0,0,295.63,1.0,1.0,0.53,299.07,297.15,293.15,0,0,295.63,1.0,1.0,0.56,299.0,297.15,293.15,0,0,295.63,1.0,1.0,0.41,299.02,297.15,293.15,0,0,295.63,1.0,1.0,0.56,298.74,297.15,293.15,0,0,295.63,1.0,1.0,2.66,295.63,291.15,297.48,295.87,297.48,298.93,295.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12465.01,0,13466.18,1,283.92,294.49,299.74,300.68,293.15,293.15,283.15,17487.41,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,5640.83,0,48.09,2275.33,0,214.59,0.27,1,0,3,1,0
16355700,298.61,297.15,293.15,0,0,295.68,1.0,1.0,0.53,298.88,297.15,293.15,0,0,295.68,1.0,1.0,0.56,298.81,297.15,293.15,0,0,295.68,1.0,1.0,0.41,298.83,297.15,293.15,0,0,295.68,1.0,1.0,0.56,298.52,297.15,293.15,0,0,295.68,1.0,1.0,2.66,295.68,291.15,297.65,295.92,297.65,298.74,295.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12950.26,0,13466.18,1,283.9,294.28,298.79,299.65,293.15,293.15,283.15,17933.18,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5486.41,0,49.89,2275.33,0,237.24,0.27,1,0,3,1,0
16356000,298.57,297.15,293.15,0,0,295.78,1.0,1.0,0.53,298.84,297.15,293.15,0,0,295.78,1.0,1.0,0.56,298.76,297.15,293.15,0,0,295.78,1.0,1.0,0.41,298.79,297.15,293.15,0,0,295.78,1.0,1.0,0.56,298.47,297.15,293.15,0,0,295.78,1.0,1.0,2.66,295.78,291.15,297.82,295.96,297.82,298.7,295.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13104.99,0,13466.18,1,283.91,294.39,298.94,299.76,293.15,293.15,283.15,17991.28,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5571.15,0,50.13,2275.33,0,180.14,0.27,1,0,3,1,0
16356300,298.57,297.15,293.15,0,0,295.88,1.0,1.0,0.53,298.83,297.15,293.15,0,0,295.88,1.0,1.0,0.56,298.75,297.15,293.15,0,0,295.88,1.0,1.0,0.41,298.78,297.15,293.15,0,0,295.88,1.0,1.0,0.56,298.46,297.15,293.15,0,0,295.88,1.0,1.0,2.66,295.88,291.15,297.98,296.0,297.98,298.69,295.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13241.49,0,13466.18,1,283.92,294.5,299.02,299.87,293.15,293.15,283.15,17998.79,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5642.2,0,50.16,2275.33,0,195.39,0.27,1,0,3,1,0
16356600,298.58,297.15,293.15,0,0,295.98,1.0,1.0,0.53,298.83,297.15,293.15,0,0,295.98,1.0,1.0,0.56,298.76,297.15,293.15,0,0,295.98,1.0,1.0,0.41,298.79,297.15,293.15,0,0,295.98,1.0,1.0,0.56,298.46,297.15,293.15,0,0,295.98,1.0,1.0,2.66,295.98,291.15,298.15,296.05,298.15,298.7,295.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13375.78,0,13466.18,1,283.92,294.62,299.05,299.91,293.15,293.15,283.15,17999.82,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5703.2,0,50.16,2275.33,0,200.91,0.27,1,0,3,1,0
16356900,298.6,297.15,293.15,0,0,296.07,1.0,1.0,0.53,298.85,297.15,293.15,0,0,296.07,1.0,1.0,0.56,298.77,297.15,293.15,0,0,296.07,1.0,1.0,0.41,298.8,297.15,293.15,0,0,296.07,1.0,1.0,0.56,298.47,297.15,293.15,0,0,296.07,1.0,1.0,2.66,296.07,291.15,298.32,296.09,298.32,298.71,296.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13509.81,0,13466.18,1,283.93,294.73,299.09,299.96,293.15,293.15,283.15,17999.97,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5766.57,0,50.16,2275.33,0,203.25,0.27,1,0,3,1,0
16357200,298.62,297.15,293.15,0,0,296.17,1.0,1.0,0.53,298.86,297.15,293.15,0,0,296.17,1.0,1.0,0.56,298.79,297.15,293.15,0,0,296.17,1.0,1.0,0.41,298.81,297.15,293.15,0,0,296.17,1.0,1.0,0.56,298.49,297.15,293.15,0,0,296.17,1.0,1.0,2.66,296.17,291.15,298.48,296.14,298.48,298.73,296.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13643.91,0,13466.18,1,283.94,294.85,299.14,300.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5830.48,0,50.16,2275.33,0,206.54,0.27,1,0,3,1,0
16357500,298.64,297.15,293.15,0,0,296.27,1.0,1.0,0.53,298.88,297.15,293.15,0,0,296.27,1.0,1.0,0.56,298.81,297.15,293.15,0,0,296.27,1.0,1.0,0.41,298.83,297.15,293.15,0,0,296.27,1.0,1.0,0.56,298.5,297.15,293.15,0,0,296.27,1.0,1.0,2.66,296.27,291.15,298.65,296.18,298.65,298.75,296.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13778.21,0,13466.18,1,283.95,294.96,299.19,300.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5894.57,0,50.16,2275.33,0,209.82,0.27,1,0,3,1,0
16357800,298.67,297.15,293.15,0,0,296.4,1.0,1.0,0.53,298.9,297.15,293.15,0,0,296.4,1.0,1.0,0.56,298.83,297.15,293.15,0,0,296.4,1.0,1.0,0.41,298.85,297.15,293.15,0,0,296.4,1.0,1.0,0.56,298.52,297.15,293.15,0,0,296.4,1.0,1.0,2.66,296.4,291.15,298.82,296.23,298.82,298.77,296.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13932.7,0,13466.18,1,283.95,295.08,299.23,300.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5961.53,0,50.16,2275.33,0,212.99,0.27,1,0,3,1,0
16358100,298.7,297.15,293.15,0,0,296.43,1.0,1.0,0.53,298.92,297.15,293.15,0,0,296.43,1.0,1.0,0.56,298.84,297.15,293.15,0,0,296.43,1.0,1.0,0.41,298.87,297.15,293.15,0,0,296.43,1.0,1.0,0.56,298.54,297.15,293.15,0,0,296.43,1.0,1.0,2.66,296.43,291.15,298.98,296.28,298.83,298.79,296.43,1,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,1.0,0.15,0,294.22,410.0,13928.34,0,13483.56,1,283.96,295.13,299.28,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5989.96,0,50.16,2275.33,0,215.25,0.27,1,0,3,1,0
16358400,298.72,297.15,293.15,0,0,296.47,1.0,1.0,0.53,298.93,297.15,293.15,0,0,296.47,1.0,1.0,0.56,298.86,297.15,293.15,0,0,296.47,1.0,1.0,0.41,298.88,297.15,293.15,0,0,296.47,1.0,1.0,0.56,298.55,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,299.15,296.33,298.88,298.81,296.47,1,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,1.0,0.15,0,294.9,410.0,13974.67,0,13484.34,1,283.96,295.16,299.33,300.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6015.32,0,50.16,2275.33,0,214.29,0.27,1,0,3,1,0
16358700,298.75,297.15,293.15,0,0,296.52,1.0,1.0,0.53,298.94,297.15,293.15,0,0,296.52,1.0,1.0,0.56,298.87,297.15,293.15,0,0,296.52,1.0,1.0,0.41,298.9,297.15,293.15,0,0,296.52,1.0,1.0,0.56,298.56,297.15,293.15,0,0,296.52,1.0,1.0,2.66,296.52,291.15,299.3,296.37,298.93,298.83,296.52,1,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,1.0,0.15,0,295.38,410.0,14018.75,0,13484.96,1,283.96,295.2,299.38,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6042.49,0,50.16,2275.33,0,215.45,0.27,1,0,3,1,0
16359000,298.79,297.15,293.15,0,0,296.56,1.0,1.0,0.53,298.96,297.15,293.15,0,0,296.56,1.0,1.0,0.56,298.89,297.15,293.15,0,0,296.56,1.0,1.0,0.41,298.92,297.15,293.15,0,0,296.56,1.0,1.0,0.56,298.58,297.15,293.15,0,0,296.56,1.0,1.0,2.66,296.56,291.15,299.42,296.41,298.98,298.85,296.56,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.17,1.0,0.15,0,295.73,410.0,14059.88,0,13485.48,1,283.96,295.24,299.41,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6066.56,0,50.16,2275.33,0,217.59,0.27,1,0,3,1,0
16359300,298.83,297.15,293.15,0,0,296.59,1.0,1.0,0.53,298.99,297.15,293.15,0,0,296.59,1.0,1.0,0.56,298.91,297.15,293.15,0,0,296.59,1.0,1.0,0.41,298.94,297.15,293.15,0,0,296.59,1.0,1.0,0.56,298.59,297.15,293.15,0,0,296.59,1.0,1.0,2.66,296.59,291.15,299.52,296.43,299.02,298.88,296.59,1,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.15,0,295.98,410.0,14097.16,0,13485.91,1,283.97,295.27,299.44,300.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6087.35,0,50.16,2275.33,0,219.32,0.27,1,0,3,1,0
16359600,298.87,297.15,293.15,0,0,296.63,1.0,1.0,0.53,299.01,297.15,293.15,0,0,296.63,1.0,1.0,0.56,298.93,297.15,293.15,0,0,296.63,1.0,1.0,0.41,298.96,297.15,293.15,0,0,296.63,1.0,1.0,0.56,298.61,297.15,293.15,0,0,296.63,1.0,1.0,2.66,296.63,291.15,299.59,296.45,299.06,298.91,296.63,1,1.0,0.26,0.26,0.74,0.26,5.69,1.24,4.45,-0.04,1.0,0.15,0,296.16,410.0,14131.16,0,13486.27,1,283.97,295.3,299.45,300.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6105.42,0,50.16,2275.33,0,220.85,0.27,1,0,3,1,0
16359900,298.91,297.15,293.15,0,0,296.66,1.0,1.0,0.53,299.03,297.15,293.15,0,0,296.66,1.0,1.0,0.56,298.96,297.15,293.15,0,0,296.66,1.0,1.0,0.41,298.99,297.15,293.15,0,0,296.66,1.0,1.0,0.56,298.63,297.15,293.15,0,0,296.66,1.0,1.0,2.66,296.66,291.15,299.66,296.46,299.1,298.94,296.66,1,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.03,1.0,0.15,0,296.29,410.0,14166.96,0,13486.57,1,283.97,295.33,299.47,300.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6121.98,0,50.16,2275.33,0,222.23,0.27,1,0,3,1,0
16360200,298.94,297.15,293.15,0,0,296.7,1.0,1.0,0.53,299.06,297.15,293.15,0,0,296.7,1.0,1.0,0.56,298.98,297.15,293.15,0,0,296.7,1.0,1.0,0.41,299.01,297.15,293.15,0,0,296.7,1.0,1.0,0.56,298.65,297.15,293.15,0,0,296.7,1.0,1.0,2.66,296.7,291.15,299.71,296.47,299.14,298.97,296.7,1,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.09,1.0,0.15,0,296.39,410.0,14205.79,0,13486.83,1,283.97,295.36,299.47,300.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6139.68,0,50.16,2275.33,0,223.58,0.27,1,0,3,1,0
16360500,298.98,297.15,293.15,0,0,296.73,1.0,1.0,0.53,299.08,297.15,293.15,0,0,296.73,1.0,1.0,0.56,299.0,297.15,293.15,0,0,296.73,1.0,1.0,0.41,299.04,297.15,293.15,0,0,296.73,1.0,1.0,0.56,298.67,297.15,293.15,0,0,296.73,1.0,1.0,2.66,296.73,291.15,299.76,296.48,299.19,299.0,296.73,1,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.15,0,296.47,410.0,14244.12,0,13487.05,1,283.98,295.39,299.48,300.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6156.98,0,50.16,2275.33,0,224.86,0.27,1,0,3,1,0
16360800,299.02,297.15,293.15,0,0,296.77,1.0,1.0,0.53,299.11,297.15,293.15,0,0,296.77,1.0,1.0,0.56,299.03,297.15,293.15,0,0,296.77,1.0,1.0,0.41,299.06,297.15,293.15,0,0,296.77,1.0,1.0,0.56,298.7,297.15,293.15,0,0,296.77,1.0,1.0,2.66,296.77,291.15,299.82,296.48,299.23,299.03,296.77,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.15,0,296.52,410.0,14283.11,0,13487.25,1,283.98,295.43,299.48,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6174.32,0,50.16,2275.33,0,225.96,0.27,1,0,3,1,0
16361100,299.06,297.15,293.15,0,0,296.81,1.0,1.0,0.53,299.14,297.15,293.15,0,0,296.81,1.0,1.0,0.56,299.05,297.15,293.15,0,0,296.81,1.0,1.0,0.41,299.09,297.15,293.15,0,0,296.81,1.0,1.0,0.56,298.72,297.15,293.15,0,0,296.81,1.0,1.0,2.66,296.81,291.15,299.88,296.49,299.28,299.06,296.81,1,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.26,1.0,0.15,0,296.56,410.0,14324.02,0,13487.42,1,283.98,295.46,299.49,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6192.46,0,50.16,2275.33,0,226.9,0.27,1,0,3,1,0
16361400,299.09,297.15,293.15,0,0,296.85,1.0,1.0,0.53,299.17,297.15,293.15,0,0,296.85,1.0,1.0,0.56,299.08,297.15,293.15,0,0,296.85,1.0,1.0,0.41,299.12,297.15,293.15,0,0,296.85,1.0,1.0,0.56,298.74,297.15,293.15,0,0,296.85,1.0,1.0,2.66,296.85,291.15,299.95,296.5,299.33,299.09,296.85,1,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,1.0,0.15,0,296.6,410.0,14368.34,0,13487.56,1,283.98,295.5,299.5,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6212.26,0,50.16,2275.33,0,227.69,0.27,1,0,3,1,0
16361700,299.12,297.15,293.15,0,0,296.89,1.0,1.0,0.53,299.2,297.15,293.15,0,0,296.89,1.0,1.0,0.56,299.11,297.15,293.15,0,0,296.89,1.0,1.0,0.41,299.15,297.15,293.15,0,0,296.89,1.0,1.0,0.56,298.77,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,300.04,296.51,299.38,299.12,296.9,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.35,1.0,0.15,0,296.63,410.0,14418.01,0,13487.67,1,283.99,295.54,299.51,300.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6234.73,0,50.16,2275.33,0,228.37,0.27,1,0,3,1,0
16362000,299.16,297.15,293.15,0,0,296.95,1.0,1.0,0.53,299.23,297.15,293.15,0,0,296.95,1.0,1.0,0.56,299.14,297.15,293.15,0,0,296.95,1.0,1.0,0.41,299.18,297.15,293.15,0,0,296.95,1.0,1.0,0.56,298.8,297.15,293.15,0,0,296.95,1.0,1.0,2.66,296.95,291.15,300.15,296.53,299.44,299.15,296.95,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.39,1.0,0.15,0,296.65,410.0,14474.45,0,13487.77,1,283.99,295.59,299.53,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6260.86,0,50.16,2275.33,0,228.98,0.27,1,0,3,1,0
16362300,299.18,297.15,293.15,0,0,297.0,1.0,1.0,0.53,299.26,297.15,293.15,0,0,297.0,1.0,1.0,0.56,299.16,297.15,293.15,0,0,297.0,1.0,1.0,0.41,299.2,297.15,293.15,0,0,297.0,1.0,1.0,0.56,298.82,297.15,293.15,0,0,297.0,1.0,1.0,2.66,297.0,291.15,300.29,296.56,299.51,299.18,297.0,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.15,0,296.68,410.0,14535.55,0,13487.81,1,283.99,295.64,299.56,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6291.34,0,50.16,2275.33,0,228.57,0.27,1,0,3,1,0
16362600,299.21,297.15,293.15,0,0,297.07,1.0,1.0,0.53,299.29,297.15,293.15,0,0,297.07,1.0,1.0,0.56,299.19,297.15,293.15,0,0,297.07,1.0,1.0,0.41,299.23,297.15,293.15,0,0,297.07,1.0,1.0,0.56,298.84,297.15,293.15,0,0,297.07,1.0,1.0,2.66,297.07,291.15,300.45,296.61,299.58,299.21,297.07,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.46,1.0,0.15,0,296.71,410.0,14602.28,0,13487.82,1,284.0,295.69,299.61,300.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6327.5,0,50.16,2275.33,0,227.65,0.27,1,0,3,1,0
16362900,299.23,297.15,293.15,0,0,297.13,1.0,1.0,0.53,299.31,297.15,293.15,0,0,297.13,1.0,1.0,0.56,299.22,297.15,293.15,0,0,297.13,1.0,1.0,0.41,299.26,297.15,293.15,0,0,297.13,1.0,1.0,0.56,298.86,297.15,293.15,0,0,297.13,1.0,1.0,2.66,297.13,291.15,300.63,296.67,299.66,299.23,297.13,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.49,1.0,0.15,0,296.76,410.0,14674.76,0,13487.72,1,284.0,295.75,299.67,300.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6368.65,0,50.16,2275.33,0,227.14,0.27,1,0,3,1,0
16363200,299.26,297.15,293.15,0,0,297.21,1.0,1.0,0.53,299.34,297.15,293.15,0,0,297.21,1.0,1.0,0.56,299.24,297.15,293.15,0,0,297.21,1.0,1.0,0.41,299.28,297.15,293.15,0,0,297.21,1.0,1.0,0.56,298.89,297.15,293.15,0,0,297.21,1.0,1.0,2.66,297.21,291.15,300.82,296.74,299.75,299.26,297.21,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.71,410.0,14752.06,0,13488.03,1,284.0,295.82,299.74,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6413.67,0,50.16,2275.33,0,227.14,0.27,1,0,3,1,0
16363500,299.29,297.15,293.15,0,0,297.28,1.0,1.0,0.53,299.37,297.15,293.15,0,0,297.28,1.0,1.0,0.56,299.27,297.15,293.15,0,0,297.28,1.0,1.0,0.41,299.31,297.15,293.15,0,0,297.28,1.0,1.0,0.56,298.91,297.15,293.15,0,0,297.28,1.0,1.0,2.66,297.28,291.15,301.01,296.82,299.84,299.29,297.28,1,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.54,1.0,0.15,0,296.76,410.0,14832.27,0,13487.88,1,284.01,295.88,299.82,300.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6461.08,0,50.16,2275.33,0,227.6,0.27,1,0,3,1,0
16363800,299.31,297.15,293.15,0,0,297.36,1.0,1.0,0.53,299.4,297.15,293.15,0,0,297.36,1.0,1.0,0.56,299.3,297.15,293.15,0,0,297.36,1.0,1.0,0.41,299.34,297.15,293.15,0,0,297.36,1.0,1.0,0.56,298.93,297.15,293.15,0,0,297.36,1.0,1.0,2.66,297.36,291.15,301.21,296.89,299.93,299.32,297.36,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.86,0.56,1.0,0.15,0,296.72,410.0,14914.22,0,13488.14,1,284.01,295.95,299.89,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6509.57,0,50.16,2275.33,0,228.58,0.27,1,0,3,1,0
16364100,299.34,297.15,293.15,0,0,297.44,1.0,1.0,0.53,299.43,297.15,293.15,0,0,297.44,1.0,1.0,0.56,299.33,297.15,293.15,0,0,297.44,1.0,1.0,0.41,299.38,297.15,293.15,0,0,297.44,1.0,1.0,0.56,298.96,297.15,293.15,0,0,297.44,1.0,1.0,2.66,297.44,291.15,301.41,296.96,300.02,299.36,297.44,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.84,0.58,1.0,0.15,0,296.74,410.0,14996.09,0,13488.11,1,284.02,296.02,299.96,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6557.69,0,50.16,2275.33,0,230.13,0.27,1,0,3,1,0
16364400,299.38,297.15,293.15,0,0,297.51,1.0,1.0,0.53,299.47,297.15,293.15,0,0,297.51,1.0,1.0,0.56,299.37,297.15,293.15,0,0,297.51,1.0,1.0,0.41,299.41,297.15,293.15,0,0,297.51,1.0,1.0,0.56,298.99,297.15,293.15,0,0,297.51,1.0,1.0,2.66,297.51,291.15,301.59,297.02,300.12,299.39,297.51,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.75,410.0,15076.28,0,13488.15,1,284.02,296.09,300.02,300.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6603.9,0,50.16,2275.33,0,232.26,0.27,1,0,3,1,0
16364700,299.41,297.15,293.15,0,0,297.59,1.0,1.0,0.53,299.5,297.15,293.15,0,0,297.59,1.0,1.0,0.56,299.4,297.15,293.15,0,0,297.59,1.0,1.0,0.41,299.44,297.15,293.15,0,0,297.59,1.0,1.0,0.56,299.01,297.15,293.15,0,0,297.59,1.0,1.0,2.66,297.59,291.15,301.77,297.07,300.2,299.43,297.59,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.72,410.0,15152.76,0,13488.31,1,284.03,296.16,300.07,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6646.7,0,50.16,2275.33,0,235.04,0.27,1,0,3,1,0
16365000,299.45,297.15,293.15,0,0,297.66,1.0,1.0,0.53,299.53,297.15,293.15,0,0,297.66,1.0,1.0,0.56,299.43,297.15,293.15,0,0,297.66,1.0,1.0,0.41,299.47,297.15,293.15,0,0,297.66,1.0,1.0,0.56,299.04,297.15,293.15,0,0,297.66,1.0,1.0,2.66,297.66,291.15,301.92,297.1,300.28,299.46,297.66,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.79,410.0,15223.5,0,13488.05,1,284.03,296.22,300.1,301.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6684.29,0,50.16,2275.33,0,238.46,0.27,1,0,3,1,0
16365300,299.49,297.15,293.15,0,0,297.72,1.0,1.0,0.53,299.57,297.15,293.15,0,0,297.72,1.0,1.0,0.56,299.46,297.15,293.15,0,0,297.72,1.0,1.0,0.41,299.5,297.15,293.15,0,0,297.72,1.0,1.0,0.56,299.07,297.15,293.15,0,0,297.72,1.0,1.0,2.66,297.72,291.15,302.05,297.11,300.36,299.5,297.72,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,1.0,0.15,0,296.74,410.0,15286.74,0,13488.28,1,284.03,296.28,300.11,301.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6715.12,0,50.16,2275.33,0,242.54,0.27,1,0,3,1,0
16365600,299.52,297.15,293.15,0,0,297.77,1.0,1.0,0.53,299.6,297.15,293.15,0,0,297.77,1.0,1.0,0.56,299.49,297.15,293.15,0,0,297.77,1.0,1.0,0.41,299.53,297.15,293.15,0,0,297.77,1.0,1.0,0.56,299.09,297.15,293.15,0,0,297.77,1.0,1.0,2.66,297.77,291.15,302.15,297.09,300.42,299.53,297.77,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.65,1.0,0.15,0,296.72,410.0,15339.97,0,13488.42,1,284.04,296.33,300.1,301.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6737.39,0,50.16,2275.33,0,247.3,0.27,1,0,3,1,0
16365900,299.56,297.15,293.15,0,0,297.82,1.0,1.0,0.53,299.64,297.15,293.15,0,0,297.82,1.0,1.0,0.56,299.51,297.15,293.15,0,0,297.82,1.0,1.0,0.41,299.56,297.15,293.15,0,0,297.82,1.0,1.0,0.56,299.11,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,302.23,297.07,300.47,299.57,297.82,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.66,1.0,0.15,0,296.74,410.0,15388.21,0,13488.37,1,284.04,296.37,300.07,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6753.21,0,50.16,2275.33,0,250.8,0.27,1,0,3,1,0
16366200,299.59,297.15,293.15,0,0,297.87,1.0,1.0,0.53,299.67,297.15,293.15,0,0,297.87,1.0,1.0,0.56,299.54,297.15,293.15,0,0,297.87,1.0,1.0,0.41,299.58,297.15,293.15,0,0,297.87,1.0,1.0,0.56,299.13,297.15,293.15,0,0,297.87,1.0,1.0,2.66,297.87,291.15,302.32,297.04,300.53,299.6,297.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,1.0,0.15,0,296.8,410.0,15435.87,0,13488.13,1,284.04,296.42,300.04,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6768.27,0,50.16,2275.33,0,252.93,0.27,1,0,3,1,0
16366500,299.63,297.15,293.15,0,0,297.91,1.0,1.0,0.53,299.71,297.15,293.15,0,0,297.91,1.0,1.0,0.56,299.56,297.15,293.15,0,0,297.91,1.0,1.0,0.41,299.61,297.15,293.15,0,0,297.91,1.0,1.0,0.56,299.15,297.15,293.15,0,0,297.91,1.0,1.0,2.66,297.91,291.15,302.4,297.01,300.58,299.63,297.91,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.76,410.0,15481.66,0,13488.31,1,284.05,296.46,300.01,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6782.66,0,50.16,2275.33,0,254.96,0.27,1,0,3,1,0
16366800,299.66,297.15,293.15,0,0,297.95,1.0,1.0,0.53,299.74,297.15,293.15,0,0,297.95,1.0,1.0,0.56,299.59,297.15,293.15,0,0,297.95,1.0,1.0,0.41,299.63,297.15,293.15,0,0,297.95,1.0,1.0,0.56,299.18,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,302.48,296.98,300.63,299.66,297.95,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.76,410.0,15527.19,0,13488.3,1,284.05,296.5,299.98,300.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6796.74,0,50.16,2275.33,0,256.99,0.27,1,0,3,1,0
16367100,299.69,297.15,293.15,0,0,298.0,1.0,1.0,0.53,299.77,297.15,293.15,0,0,298.0,1.0,1.0,0.56,299.61,297.15,293.15,0,0,298.0,1.0,1.0,0.41,299.66,297.15,293.15,0,0,298.0,1.0,1.0,0.56,299.2,297.15,293.15,0,0,298.0,1.0,1.0,2.66,298.0,291.15,302.57,296.95,300.68,299.69,298.0,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.69,1.0,0.15,0,296.81,410.0,15572.24,0,13488.14,1,284.05,296.53,299.95,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6810.65,0,50.16,2275.33,0,258.99,0.27,1,0,3,1,0
16367400,299.72,297.15,293.15,0,0,298.04,1.0,1.0,0.53,299.81,297.15,293.15,0,0,298.04,1.0,1.0,0.56,299.64,297.15,293.15,0,0,298.04,1.0,1.0,0.41,299.68,297.15,293.15,0,0,298.04,1.0,1.0,0.56,299.22,297.15,293.15,0,0,298.04,1.0,1.0,2.66,298.04,291.15,302.65,296.92,300.73,299.72,298.04,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.77,410.0,15616.65,0,13488.3,1,284.05,296.57,299.92,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6824.41,0,50.16,2275.33,0,260.93,0.27,1,0,3,1,0
16367700,299.75,297.15,293.15,0,0,298.08,1.0,1.0,0.53,299.84,297.15,293.15,0,0,298.08,1.0,1.0,0.56,299.66,297.15,293.15,0,0,298.08,1.0,1.0,0.41,299.71,297.15,293.15,0,0,298.08,1.0,1.0,0.56,299.24,297.15,293.15,0,0,298.08,1.0,1.0,2.66,298.08,291.15,302.73,296.89,300.78,299.74,298.08,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,1.0,0.15,0,296.85,410.0,15660.18,0,13487.98,1,284.06,296.61,299.9,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6837.98,0,50.16,2275.33,0,262.8,0.27,1,0,3,1,0
16368000,299.78,297.15,293.15,0,0,298.12,1.0,1.0,0.53,299.87,297.15,293.15,0,0,298.12,1.0,1.0,0.56,299.68,297.15,293.15,0,0,298.12,1.0,1.0,0.41,299.73,297.15,293.15,0,0,298.12,1.0,1.0,0.56,299.26,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,302.82,296.87,300.83,299.77,298.12,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.8,410.0,15703.13,0,13488.2,1,284.06,296.65,299.87,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6851.45,0,50.16,2275.33,0,264.58,0.27,1,0,3,1,0
16368300,299.8,297.15,293.15,0,0,298.16,1.0,1.0,0.53,299.9,297.15,293.15,0,0,298.16,1.0,1.0,0.56,299.71,297.15,293.15,0,0,298.16,1.0,1.0,0.41,299.75,297.15,293.15,0,0,298.16,1.0,1.0,0.56,299.28,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,302.9,296.84,300.88,299.8,298.16,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.15,0,296.87,410.0,15745.3,0,13487.91,1,284.06,296.68,299.85,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6864.6,0,50.16,2275.33,0,266.28,0.27,1,0,3,1,0
16368600,299.83,297.15,293.15,0,0,298.2,1.0,1.0,0.53,299.93,297.15,293.15,0,0,298.2,1.0,1.0,0.56,299.73,297.15,293.15,0,0,298.2,1.0,1.0,0.41,299.78,297.15,293.15,0,0,298.2,1.0,1.0,0.56,299.3,297.15,293.15,0,0,298.2,1.0,1.0,2.66,298.2,291.15,302.98,296.82,300.92,299.82,298.2,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.84,410.0,15787.23,0,13488.04,1,284.06,296.72,299.82,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6877.96,0,50.16,2275.33,0,267.87,0.27,1,0,3,1,0
16368900,299.85,297.15,293.15,0,0,298.24,1.0,1.0,0.53,299.96,297.15,293.15,0,0,298.24,1.0,1.0,0.56,299.75,297.15,293.15,0,0,298.24,1.0,1.0,0.41,299.8,297.15,293.15,0,0,298.24,1.0,1.0,0.56,299.32,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,303.07,296.8,300.97,299.84,298.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,15828.82,0,13488.08,1,284.07,296.76,299.8,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6892.07,0,50.16,2275.33,0,269.39,0.27,1,0,3,1,0
16369200,299.87,297.15,293.15,0,0,298.28,1.0,1.0,0.53,299.98,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.78,297.15,293.15,0,0,298.28,1.0,1.0,0.41,299.83,297.15,293.15,0,0,298.28,1.0,1.0,0.56,299.34,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,303.15,296.78,301.02,299.87,298.28,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,15869.92,0,13488.1,1,284.07,296.79,299.79,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6903.62,0,50.16,2275.33,0,270.78,0.27,1,0,3,1,0
16369500,299.89,297.15,293.15,0,0,298.32,1.0,1.0,0.53,300.01,297.15,293.15,0,0,298.32,1.0,1.0,0.56,299.8,297.15,293.15,0,0,298.32,1.0,1.0,0.41,299.85,297.15,293.15,0,0,298.32,1.0,1.0,0.56,299.36,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,303.23,296.77,301.06,299.89,298.32,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.15,0,296.84,410.0,15910.63,0,13488.07,1,284.07,296.83,299.77,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6902.89,0,50.16,2275.33,0,271.3,0.27,1,0,3,1,0
16369800,299.91,297.15,293.15,0,0,298.36,1.0,1.0,0.53,300.04,297.15,293.15,0,0,298.36,1.0,1.0,0.56,299.82,297.15,293.15,0,0,298.36,1.0,1.0,0.41,299.87,297.15,293.15,0,0,298.36,1.0,1.0,0.56,299.38,297.15,293.15,0,0,298.36,1.0,1.0,2.66,298.36,291.15,303.32,296.77,301.11,299.92,298.36,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.85,410.0,15950.98,0,13488.02,1,284.07,296.86,299.77,300.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6904.7,0,50.16,2275.33,0,271.31,0.27,1,0,3,1,0
16370100,299.93,297.15,293.15,0,0,298.4,1.0,1.0,0.53,300.06,297.15,293.15,0,0,298.4,1.0,1.0,0.56,299.85,297.15,293.15,0,0,298.4,1.0,1.0,0.41,299.9,297.15,293.15,0,0,298.4,1.0,1.0,0.56,299.4,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,303.4,296.78,301.15,299.94,298.4,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,15991.13,0,13488.0,1,284.08,296.9,299.78,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6907.93,0,50.16,2275.33,0,271.23,0.27,1,0,3,1,0
16370400,299.95,297.15,293.15,0,0,298.43,1.0,1.0,0.53,300.09,297.15,293.15,0,0,298.43,1.0,1.0,0.56,299.87,297.15,293.15,0,0,298.43,1.0,1.0,0.41,299.92,297.15,293.15,0,0,298.43,1.0,1.0,0.56,299.43,297.15,293.15,0,0,298.43,1.0,1.0,2.66,298.43,291.15,303.48,296.79,301.2,299.96,298.43,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,16031.18,0,13487.97,1,284.08,296.93,299.79,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6911.9,0,50.16,2275.33,0,271.22,0.27,1,0,3,1,0
16370700,299.97,297.15,293.15,0,0,298.47,1.0,1.0,0.53,300.11,297.15,293.15,0,0,298.47,1.0,1.0,0.56,299.89,297.15,293.15,0,0,298.47,1.0,1.0,0.41,299.94,297.15,293.15,0,0,298.47,1.0,1.0,0.56,299.45,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,303.57,296.81,301.24,299.98,298.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.88,410.0,16071.28,0,13487.92,1,284.08,296.97,299.81,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6916.36,0,50.16,2275.33,0,271.21,0.27,1,0,3,1,0
16371000,299.99,297.15,293.15,0,0,298.51,1.0,1.0,0.53,300.14,297.15,293.15,0,0,298.51,1.0,1.0,0.56,299.92,297.15,293.15,0,0,298.51,1.0,1.0,0.41,299.97,297.15,293.15,0,0,298.51,1.0,1.0,0.56,299.47,297.15,293.15,0,0,298.51,1.0,1.0,2.66,298.51,291.15,303.65,296.82,301.29,300.01,298.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.89,410.0,16111.5,0,13487.85,1,284.08,297.0,299.83,300.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6921.32,0,50.16,2275.33,0,271.31,0.27,1,0,3,1,0
16371300,300.01,297.15,293.15,0,0,298.55,1.0,1.0,0.53,300.17,297.15,293.15,0,0,298.55,1.0,1.0,0.56,299.94,297.15,293.15,0,0,298.55,1.0,1.0,0.41,299.99,297.15,293.15,0,0,298.55,1.0,1.0,0.56,299.49,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,303.73,296.85,301.34,300.03,298.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.9,410.0,16151.89,0,13487.81,1,284.08,297.03,299.85,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6926.5,0,50.16,2275.33,0,271.53,0.27,1,0,3,1,0
16371600,300.03,297.15,293.15,0,0,298.59,1.0,1.0,0.53,300.2,297.15,293.15,0,0,298.59,1.0,1.0,0.56,299.96,297.15,293.15,0,0,298.59,1.0,1.0,0.41,300.01,297.15,293.15,0,0,298.59,1.0,1.0,0.56,299.52,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,303.82,296.87,301.38,300.06,298.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,16192.17,0,13487.8,1,284.09,297.07,299.87,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6931.69,0,50.16,2275.33,0,271.92,0.27,1,0,3,1,0
16371900,300.05,297.15,293.15,0,0,298.63,1.0,1.0,0.53,300.22,297.15,293.15,0,0,298.63,1.0,1.0,0.56,299.99,297.15,293.15,0,0,298.63,1.0,1.0,0.41,300.04,297.15,293.15,0,0,298.63,1.0,1.0,0.56,299.54,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,303.9,296.89,301.43,300.08,298.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,16232.09,0,13487.82,1,284.09,297.1,299.89,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6936.64,0,50.16,2275.33,0,272.52,0.27,1,0,3,1,0
16372200,300.07,297.15,293.15,0,0,298.66,1.0,1.0,0.53,300.25,297.15,293.15,0,0,298.66,1.0,1.0,0.56,300.01,297.15,293.15,0,0,298.66,1.0,1.0,0.41,300.06,297.15,293.15,0,0,298.66,1.0,1.0,0.56,299.56,297.15,293.15,0,0,298.66,1.0,1.0,2.66,298.66,291.15,303.98,296.9,301.47,300.1,298.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,16271.54,0,13487.85,1,284.09,297.14,299.9,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6941.08,0,50.16,2275.33,0,273.35,0.27,1,0,3,1,0
16372500,300.08,297.15,293.15,0,0,298.7,1.0,1.0,0.53,300.27,297.15,293.15,0,0,298.7,1.0,1.0,0.56,300.03,297.15,293.15,0,0,298.7,1.0,1.0,0.41,300.08,297.15,293.15,0,0,298.7,1.0,1.0,0.56,299.58,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,304.07,296.91,301.51,300.12,298.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.89,410.0,16310.52,0,13487.87,1,284.09,297.17,299.92,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6944.84,0,50.16,2275.33,0,274.51,0.27,1,0,3,1,0
16372800,300.1,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.3,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.05,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.1,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.6,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,304.15,296.92,301.56,300.14,298.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.89,410.0,16349.16,0,13487.89,1,284.1,297.2,299.92,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6947.58,0,50.16,2275.33,0,275.98,0.27,1,0,3,1,0
16373100,300.11,297.15,293.15,0,0,298.77,1.0,1.0,0.53,300.31,297.15,293.15,0,0,298.77,1.0,1.0,0.56,300.06,297.15,293.15,0,0,298.77,1.0,1.0,0.41,300.11,297.15,293.15,0,0,298.77,1.0,1.0,0.56,299.6,297.15,293.15,0,0,298.77,1.0,1.0,2.66,298.77,291.15,304.24,296.92,301.6,300.15,298.77,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,16381.65,0,13487.9,1,284.1,297.23,299.92,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6948.81,0,50.16,2275.33,0,278.01,0.27,1,0,3,1,0
16373400,300.12,297.15,293.15,0,0,298.81,1.0,1.0,0.53,300.33,297.15,293.15,0,0,298.81,1.0,1.0,0.56,300.08,297.15,293.15,0,0,298.81,1.0,1.0,0.41,300.13,297.15,293.15,0,0,298.81,1.0,1.0,0.56,299.62,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,304.33,296.9,301.64,300.17,298.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,16420.51,0,13487.92,1,284.1,297.27,299.9,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6948.61,0,50.16,2275.33,0,280.26,0.27,1,0,3,1,0
16373700,300.14,297.15,293.15,0,0,298.84,1.0,1.0,0.53,300.35,297.15,293.15,0,0,298.84,1.0,1.0,0.56,300.1,297.15,293.15,0,0,298.84,1.0,1.0,0.41,300.15,297.15,293.15,0,0,298.84,1.0,1.0,0.56,299.63,297.15,293.15,0,0,298.84,1.0,1.0,2.66,298.84,291.15,304.42,296.88,301.68,300.19,298.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,16461.48,0,13487.96,1,284.1,297.3,299.88,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6947.33,0,50.16,2275.33,0,282.71,0.27,1,0,3,1,0
16374000,300.16,297.15,293.15,0,0,298.88,1.0,1.0,0.53,300.37,297.15,293.15,0,0,298.88,1.0,1.0,0.56,300.12,297.15,293.15,0,0,298.88,1.0,1.0,0.41,300.16,297.15,293.15,0,0,298.88,1.0,1.0,0.56,299.65,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,304.52,296.85,301.73,300.21,298.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,16503.57,0,13488.01,1,284.1,297.34,299.85,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6945.05,0,50.16,2275.33,0,285.15,0.27,1,0,3,1,0
16374300,300.17,297.15,293.15,0,0,298.92,1.0,1.0,0.53,300.39,297.15,293.15,0,0,298.92,1.0,1.0,0.56,300.14,297.15,293.15,0,0,298.92,1.0,1.0,0.41,300.18,297.15,293.15,0,0,298.92,1.0,1.0,0.56,299.67,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,304.62,296.81,301.78,300.23,298.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,16545.91,0,13488.06,1,284.11,297.37,299.82,300.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6942.05,0,50.16,2275.33,0,287.6,0.27,1,0,3,1,0
16374600,300.19,297.15,293.15,0,0,298.96,1.0,1.0,0.53,300.41,297.15,293.15,0,0,298.96,1.0,1.0,0.56,300.16,297.15,293.15,0,0,298.96,1.0,1.0,0.41,300.2,297.15,293.15,0,0,298.96,1.0,1.0,0.56,299.69,297.15,293.15,0,0,298.96,1.0,1.0,2.66,298.96,291.15,304.71,296.78,301.83,300.25,298.96,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,16587.85,0,13488.13,1,284.11,297.41,299.78,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6938.51,0,50.16,2275.33,0,289.92,0.27,1,0,3,1,0
16374900,300.21,297.15,293.15,0,0,299.0,1.0,1.0,0.53,300.43,297.15,293.15,0,0,299.0,1.0,1.0,0.56,300.19,297.15,293.15,0,0,299.0,1.0,1.0,0.41,300.22,297.15,293.15,0,0,299.0,1.0,1.0,0.56,299.7,297.15,293.15,0,0,299.0,1.0,1.0,2.66,299.0,291.15,304.8,296.74,301.87,300.27,299.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.82,410.0,16628.85,0,13488.2,1,284.11,297.44,299.74,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6934.72,0,50.16,2275.33,0,292.06,0.27,1,0,3,1,0
16375200,300.23,297.15,293.15,0,0,299.04,1.0,1.0,0.53,300.46,297.15,293.15,0,0,299.04,1.0,1.0,0.56,300.21,297.15,293.15,0,0,299.04,1.0,1.0,0.41,300.25,297.15,293.15,0,0,299.04,1.0,1.0,0.56,299.72,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,304.89,296.7,301.92,300.29,299.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,16668.33,0,13488.27,1,284.11,297.48,299.7,300.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6930.96,0,50.16,2275.33,0,293.94,0.27,1,0,3,1,0
16375500,300.25,297.15,293.15,0,0,299.08,1.0,1.0,0.53,300.48,297.15,293.15,0,0,299.08,1.0,1.0,0.56,300.24,297.15,293.15,0,0,299.08,1.0,1.0,0.41,300.27,297.15,293.15,0,0,299.08,1.0,1.0,0.56,299.74,297.15,293.15,0,0,299.08,1.0,1.0,2.66,299.08,291.15,304.97,296.67,301.96,300.31,299.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,16705.99,0,13488.35,1,284.12,297.51,299.67,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6927.52,0,50.16,2275.33,0,295.44,0.27,1,0,3,1,0
16375800,300.27,297.15,293.15,0,0,299.11,1.0,1.0,0.53,300.5,297.15,293.15,0,0,299.11,1.0,1.0,0.56,300.26,297.15,293.15,0,0,299.11,1.0,1.0,0.41,300.29,297.15,293.15,0,0,299.11,1.0,1.0,0.56,299.76,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,305.04,296.64,302.0,300.34,299.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,16740.97,0,13488.43,1,284.12,297.54,299.64,300.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6924.78,0,50.16,2275.33,0,296.5,0.27,1,0,3,1,0
16376100,300.29,297.15,293.15,0,0,299.14,1.0,1.0,0.53,300.53,297.15,293.15,0,0,299.14,1.0,1.0,0.56,300.29,297.15,293.15,0,0,299.14,1.0,1.0,0.41,300.31,297.15,293.15,0,0,299.14,1.0,1.0,0.56,299.78,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,305.1,296.62,302.04,300.36,299.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,16772.92,0,13488.5,1,284.12,297.57,299.62,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6923.01,0,50.16,2275.33,0,296.96,0.27,1,0,3,1,0
16376400,300.31,297.15,293.15,0,0,299.17,1.0,1.0,0.53,300.55,297.15,293.15,0,0,299.17,1.0,1.0,0.56,300.32,297.15,293.15,0,0,299.17,1.0,1.0,0.41,300.33,297.15,293.15,0,0,299.17,1.0,1.0,0.56,299.79,297.15,293.15,0,0,299.17,1.0,1.0,2.66,299.17,291.15,305.15,296.6,302.07,300.38,299.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,16800.87,0,13488.56,1,284.12,297.6,299.6,300.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6922.68,0,50.16,2275.33,0,296.84,0.27,1,0,3,1,0
16376700,300.35,297.15,293.15,0,0,299.2,1.0,1.0,0.53,300.6,297.15,293.15,0,0,299.2,1.0,1.0,0.56,300.37,297.15,293.15,0,0,299.2,1.0,1.0,0.41,300.37,297.15,293.15,0,0,299.2,1.0,1.0,0.56,299.83,297.15,293.15,0,0,299.2,1.0,1.0,2.66,299.2,291.15,305.18,296.61,302.11,300.43,299.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,16838.76,0,13488.62,1,284.12,297.63,299.61,300.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6925.27,0,50.16,2275.33,0,295.15,0.27,1,0,3,1,0
16377000,300.38,297.15,293.15,0,0,299.23,1.0,1.0,0.53,300.63,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.41,297.15,293.15,0,0,299.23,1.0,1.0,0.56,299.86,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,305.21,296.64,302.14,300.46,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,16863.1,0,13488.67,1,284.13,297.65,299.64,300.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6931.17,0,50.16,2275.33,0,292.57,0.27,1,0,3,1,0
16377300,300.41,297.15,293.15,0,0,299.25,1.0,1.0,0.53,300.66,297.15,293.15,0,0,299.25,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.25,1.0,1.0,0.41,300.43,297.15,293.15,0,0,299.25,1.0,1.0,0.56,299.88,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,305.22,296.69,302.16,300.49,299.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,16881.73,0,13488.73,1,284.13,297.67,299.69,300.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6939.53,0,50.16,2275.33,0,289.78,0.27,1,0,3,1,0
16377600,300.43,297.15,293.15,0,0,299.26,1.0,1.0,0.53,300.69,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.47,297.15,293.15,0,0,299.26,1.0,1.0,0.41,300.45,297.15,293.15,0,0,299.26,1.0,1.0,0.56,299.9,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,305.22,296.75,302.18,300.51,299.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,16896.24,0,13488.78,1,284.13,297.68,299.75,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6949.7,0,50.16,2275.33,0,287.09,0.27,1,0,3,1,0
16377900,300.44,297.15,293.15,0,0,299.28,1.0,1.0,0.53,300.71,297.15,293.15,0,0,299.28,1.0,1.0,0.56,300.5,297.15,293.15,0,0,299.28,1.0,1.0,0.41,300.47,297.15,293.15,0,0,299.28,1.0,1.0,0.56,299.91,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,305.22,296.82,302.19,300.54,299.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,16907.58,0,13488.83,1,284.13,297.7,299.82,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6960.97,0,50.16,2275.33,0,284.63,0.27,1,0,3,1,0
16378200,300.46,297.15,293.15,0,0,299.29,1.0,1.0,0.53,300.73,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.52,297.15,293.15,0,0,299.29,1.0,1.0,0.41,300.49,297.15,293.15,0,0,299.29,1.0,1.0,0.56,299.92,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,305.21,296.89,302.2,300.56,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,16916.38,0,13488.88,1,284.13,297.7,299.89,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6972.65,0,50.16,2275.33,0,282.49,0.27,1,0,3,1,0
16378500,300.48,297.15,293.15,0,0,299.29,1.0,1.0,0.53,300.75,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.55,297.15,293.15,0,0,299.29,1.0,1.0,0.41,300.51,297.15,293.15,0,0,299.29,1.0,1.0,0.56,299.94,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,305.2,296.97,302.21,300.57,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,16923.19,0,13488.92,1,284.13,297.71,299.97,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6984.1,0,50.16,2275.33,0,280.77,0.27,1,0,3,1,0
16378800,300.49,297.15,293.15,0,0,299.3,1.0,1.0,0.53,300.77,297.15,293.15,0,0,299.3,1.0,1.0,0.56,300.57,297.15,293.15,0,0,299.3,1.0,1.0,0.41,300.52,297.15,293.15,0,0,299.3,1.0,1.0,0.56,299.95,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,305.19,297.04,302.22,300.59,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,16928.72,0,13488.95,1,284.13,297.72,300.04,301.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6994.73,0,50.16,2275.33,0,279.59,0.27,1,0,3,1,0
16379100,300.5,297.15,293.15,0,0,299.3,1.0,1.0,0.53,300.78,297.15,293.15,0,0,299.3,1.0,1.0,0.56,300.59,297.15,293.15,0,0,299.3,1.0,1.0,0.41,300.54,297.15,293.15,0,0,299.3,1.0,1.0,0.56,299.96,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,305.17,297.1,302.22,300.61,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16933.67,0,13488.98,1,284.13,297.72,300.1,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7004.02,0,50.16,2275.33,0,279.08,0.27,1,0,3,1,0
16379400,300.51,297.15,293.15,0,0,299.31,1.0,1.0,0.53,300.8,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.62,297.15,293.15,0,0,299.31,1.0,1.0,0.41,300.55,297.15,293.15,0,0,299.31,1.0,1.0,0.56,299.97,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,305.16,297.15,302.23,300.62,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16938.73,0,13488.99,1,284.13,297.73,300.15,301.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7011.38,0,50.16,2275.33,0,279.29,0.27,1,0,3,1,0
