time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16379700,300.52,297.15,293.15,0,0,299.31,1.0,1.0,0.53,300.81,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.64,297.15,293.15,0,0,299.31,1.0,1.0,0.41,300.56,297.15,293.15,0,0,299.31,1.0,1.0,0.56,299.98,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,305.15,297.18,302.24,300.64,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16944.56,0,13489.0,1,284.13,297.73,300.18,301.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7016.43,0,50.16,2275.33,0,280.45,0.27,1,0,3,1,0
16380000,300.53,297.15,293.15,0,0,299.32,1.0,1.0,0.53,300.82,297.15,293.15,0,0,299.32,1.0,1.0,0.56,300.66,297.15,293.15,0,0,299.32,1.0,1.0,0.41,300.58,297.15,293.15,0,0,299.32,1.0,1.0,0.56,299.99,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,305.15,297.19,302.24,300.65,299.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,16951.85,0,13488.99,1,284.13,297.74,300.2,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7018.61,0,50.16,2275.33,0,282.62,0.27,1,0,3,1,0
16380300,300.55,297.15,293.15,0,0,299.33,1.0,1.0,0.53,300.83,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.68,297.15,293.15,0,0,299.33,1.0,1.0,0.41,300.59,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.0,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,305.15,297.19,302.25,300.67,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,16959.68,0,13488.9,1,284.13,297.74,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7018.8,0,50.16,2275.33,0,283.93,0.27,1,0,3,1,0
16380600,300.55,297.15,293.15,0,0,299.33,1.0,1.0,0.53,300.84,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.7,297.15,293.15,0,0,299.33,1.0,1.0,0.41,300.6,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.0,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,305.15,297.19,302.26,300.68,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,16966.93,0,13488.58,1,284.13,297.75,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7019.06,0,50.16,2275.33,0,284.13,0.27,1,0,3,1,0
16380900,300.56,297.15,293.15,0,0,299.34,1.0,1.0,0.53,300.85,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.72,297.15,293.15,0,0,299.34,1.0,1.0,0.41,300.61,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.01,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,305.15,297.19,302.27,300.69,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,16973.88,0,13488.46,1,284.13,297.76,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7019.41,0,50.16,2275.33,0,284.25,0.27,1,0,3,1,0
16381200,300.57,297.15,293.15,0,0,299.35,1.0,1.0,0.53,300.86,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.74,297.15,293.15,0,0,299.35,1.0,1.0,0.41,300.62,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.02,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,305.15,297.19,302.28,300.7,299.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,16980.69,0,13488.78,1,284.13,297.76,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7019.76,0,50.16,2275.33,0,284.39,0.27,1,0,3,1,0
16381500,300.58,297.15,293.15,0,0,299.35,1.0,1.0,0.53,300.87,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.76,297.15,293.15,0,0,299.35,1.0,1.0,0.41,300.63,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.03,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,305.15,297.19,302.28,300.71,299.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,16987.01,0,13488.59,1,284.13,297.77,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.1,0,50.16,2275.33,0,284.54,0.27,1,0,3,1,0
16381800,300.59,297.15,293.15,0,0,299.36,1.0,1.0,0.53,300.88,297.15,293.15,0,0,299.36,1.0,1.0,0.56,300.77,297.15,293.15,0,0,299.36,1.0,1.0,0.41,300.64,297.15,293.15,0,0,299.36,1.0,1.0,0.56,300.04,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,305.15,297.19,302.29,300.72,299.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,16992.92,0,13488.3,1,284.13,297.77,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.41,0,50.16,2275.33,0,284.68,0.27,1,0,3,1,0
16382100,300.6,297.15,293.15,0,0,299.37,1.0,1.0,0.53,300.89,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.79,297.15,293.15,0,0,299.37,1.0,1.0,0.41,300.65,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.04,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,305.15,297.19,302.3,300.73,299.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,16998.58,0,13488.54,1,284.13,297.78,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.71,0,50.16,2275.33,0,284.82,0.27,1,0,3,1,0
16382400,300.6,297.15,293.15,0,0,299.37,1.0,1.0,0.53,300.89,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.81,297.15,293.15,0,0,299.37,1.0,1.0,0.41,300.65,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.05,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,305.15,297.19,302.3,300.74,299.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,17003.68,0,13488.43,1,284.13,297.78,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.98,0,50.16,2275.33,0,284.94,0.27,1,0,3,1,0
16382700,300.61,297.15,293.15,0,0,299.38,1.0,1.0,0.53,300.9,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.82,297.15,293.15,0,0,299.38,1.0,1.0,0.41,300.66,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.06,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,305.15,297.19,302.31,300.75,299.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,17008.49,0,13488.09,1,284.13,297.79,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.24,0,50.16,2275.33,0,285.06,0.27,1,0,3,1,0
16383000,300.62,297.15,293.15,0,0,299.38,1.0,1.0,0.53,300.9,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.83,297.15,293.15,0,0,299.38,1.0,1.0,0.41,300.67,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.06,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,305.15,297.19,302.31,300.76,299.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17013.22,0,13488.15,1,284.13,297.79,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.48,0,50.16,2275.33,0,285.17,0.27,1,0,3,1,0
16383300,300.62,297.15,293.15,0,0,299.38,1.0,1.0,0.53,300.91,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.85,297.15,293.15,0,0,299.38,1.0,1.0,0.41,300.68,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.07,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,305.15,297.19,302.32,300.77,299.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,17017.69,0,13488.25,1,284.14,297.79,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.72,0,50.16,2275.33,0,285.27,0.27,1,0,3,1,0
16383600,300.63,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.91,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.86,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.68,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.08,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.32,300.77,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,17021.88,0,13488.25,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.94,0,50.16,2275.33,0,285.37,0.27,1,0,3,1,0
16383900,300.63,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.87,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.69,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.08,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.33,300.78,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,17025.89,0,13488.2,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.15,0,50.16,2275.33,0,285.46,0.27,1,0,3,1,0
16384200,300.64,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.89,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.69,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.09,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.33,300.79,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,17029.51,0,13488.09,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.34,0,50.16,2275.33,0,285.55,0.27,1,0,3,1,0
16384500,300.64,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.7,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.09,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.34,300.79,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17032.99,0,13488.07,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.53,0,50.16,2275.33,0,285.64,0.27,1,0,3,1,0
16384800,300.65,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.1,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.34,300.8,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,17036.1,0,13488.38,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.7,0,50.16,2275.33,0,285.71,0.27,1,0,3,1,0
16385100,300.65,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.91,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.1,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.34,300.8,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,17038.63,0,13488.55,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.84,0,50.16,2275.33,0,285.78,0.27,1,0,3,1,0
16385400,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.11,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.34,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,17040.6,0,13488.4,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.95,0,50.16,2275.33,0,285.83,0.27,1,0,3,1,0
16385700,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.11,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,17042.31,0,13488.51,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.04,0,50.16,2275.33,0,285.88,0.27,1,0,3,1,0
16386000,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.11,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,17043.7,0,13488.96,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.12,0,50.16,2275.33,0,285.91,0.27,1,0,3,1,0
16386300,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,17044.28,0,13488.66,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.17,0,50.16,2275.33,0,285.94,0.27,1,0,3,1,0
16386600,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.73,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.82,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,17044.5,0,13488.55,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.19,0,50.16,2275.33,0,285.95,0.27,1,0,3,1,0
16386900,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.93,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.73,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,17044.32,0,13488.83,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.18,0,50.16,2275.33,0,285.96,0.27,1,0,3,1,0
16387200,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.73,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,17043.46,0,13488.98,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.15,0,50.16,2275.33,0,285.95,0.27,1,0,3,1,0
16387500,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.73,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.35,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,17042.05,0,13488.98,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.09,0,50.16,2275.33,0,285.92,0.27,1,0,3,1,0
16387800,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.34,300.81,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,17040.26,0,13488.92,1,284.14,297.82,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.0,0,50.16,2275.33,0,285.89,0.27,1,0,3,1,0
16388100,300.66,297.15,293.15,0,0,299.41,1.0,1.0,0.53,300.91,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.91,297.15,293.15,0,0,299.41,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,305.15,297.19,302.34,300.8,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,17038.12,0,13488.84,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.9,0,50.16,2275.33,0,285.85,0.27,1,0,3,1,0
16388400,300.65,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.91,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.34,300.8,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,17035.51,0,13488.76,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.78,0,50.16,2275.33,0,285.8,0.27,1,0,3,1,0
16388700,300.65,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.91,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.34,300.8,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,17032.75,0,13488.69,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.64,0,50.16,2275.33,0,285.74,0.27,1,0,3,1,0
16389000,300.65,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.89,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.72,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.33,300.79,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,17030.06,0,13488.6,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.5,0,50.16,2275.33,0,285.68,0.27,1,0,3,1,0
16389300,300.64,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.9,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.88,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,305.15,297.19,302.33,300.79,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,17027.55,0,13488.48,1,284.14,297.81,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.37,0,50.16,2275.33,0,285.62,0.27,1,0,3,1,0
16389600,300.64,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.89,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.87,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.33,300.78,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,17025.25,0,13488.37,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.24,0,50.16,2275.33,0,285.57,0.27,1,0,3,1,0
16389900,300.64,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.89,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.87,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.33,300.78,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,17023.16,0,13488.28,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.13,0,50.16,2275.33,0,285.51,0.27,1,0,3,1,0
16390200,300.64,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.89,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.86,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.71,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.32,300.78,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,17021.25,0,13488.2,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.03,0,50.16,2275.33,0,285.47,0.27,1,0,3,1,0
16390500,300.63,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.88,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.86,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.7,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.32,300.77,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17019.53,0,13488.14,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.94,0,50.16,2275.33,0,285.42,0.27,1,0,3,1,0
16390800,300.63,297.15,293.15,0,0,299.39,1.0,1.0,0.53,300.88,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.85,297.15,293.15,0,0,299.39,1.0,1.0,0.41,300.7,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,305.15,297.19,302.32,300.77,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,17017.69,0,13488.11,1,284.14,297.8,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.82,0,50.16,2275.33,0,285.36,0.27,1,0,3,1,0
16391100,300.63,297.15,293.15,0,0,299.38,1.0,1.0,0.53,300.87,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.85,297.15,293.15,0,0,299.38,1.0,1.0,0.41,300.7,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.12,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,305.14,297.19,302.31,300.76,299.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17010.51,0,13488.07,1,284.13,297.79,300.19,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.41,0,50.16,2275.33,0,285.5,0.27,1,0,3,1,0
16391400,300.62,297.15,293.15,0,0,299.37,1.0,1.0,0.53,300.87,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.84,297.15,293.15,0,0,299.37,1.0,1.0,0.41,300.69,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.11,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,305.11,297.19,302.3,300.76,299.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16994.61,0,13488.02,1,284.13,297.78,300.19,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.09,0,50.16,2275.33,0,285.74,0.27,1,0,3,1,0
16391700,300.6,297.15,293.15,0,0,299.35,1.0,1.0,0.53,300.85,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.83,297.15,293.15,0,0,299.35,1.0,1.0,0.41,300.68,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.1,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,305.06,297.18,302.27,300.74,299.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16972.42,0,13488.0,1,284.13,297.77,300.18,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7017.96,0,50.16,2275.33,0,285.97,0.27,1,0,3,1,0
16392000,300.59,297.15,293.15,0,0,299.32,1.0,1.0,0.53,300.84,297.15,293.15,0,0,299.32,1.0,1.0,0.56,300.81,297.15,293.15,0,0,299.32,1.0,1.0,0.41,300.67,297.15,293.15,0,0,299.32,1.0,1.0,0.56,300.09,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,305.0,297.17,302.24,300.73,299.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16943.82,0,13487.98,1,284.13,297.74,300.17,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7014.95,0,50.16,2275.33,0,286.12,0.27,1,0,3,1,0
16392300,300.57,297.15,293.15,0,0,299.29,1.0,1.0,0.53,300.82,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.8,297.15,293.15,0,0,299.29,1.0,1.0,0.41,300.65,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.07,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,304.93,297.15,302.21,300.72,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16910.18,0,13487.96,1,284.13,297.72,300.15,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7011.15,0,50.16,2275.33,0,286.31,0.27,1,0,3,1,0
16392600,300.56,297.15,293.15,0,0,299.26,1.0,1.0,0.53,300.81,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.78,297.15,293.15,0,0,299.26,1.0,1.0,0.41,300.64,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.06,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,304.84,297.13,302.16,300.7,299.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,16871.46,0,13487.92,1,284.13,297.69,300.13,301.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7006.47,0,50.16,2275.33,0,286.47,0.27,1,0,3,1,0
16392900,300.54,297.15,293.15,0,0,299.22,1.0,1.0,0.53,300.79,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.76,297.15,293.15,0,0,299.22,1.0,1.0,0.41,300.62,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.04,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,304.74,297.11,302.12,300.68,299.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,16828.78,0,13487.87,1,284.13,297.65,300.11,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7000.99,0,50.16,2275.33,0,286.7,0.27,1,0,3,1,0
16393200,300.52,297.15,293.15,0,0,299.17,1.0,1.0,0.53,300.77,297.15,293.15,0,0,299.17,1.0,1.0,0.56,300.74,297.15,293.15,0,0,299.17,1.0,1.0,0.41,300.6,297.15,293.15,0,0,299.17,1.0,1.0,0.56,300.02,297.15,293.15,0,0,299.17,1.0,1.0,2.66,299.17,291.15,304.63,297.08,302.06,300.66,299.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,16782.3,0,13487.83,1,284.12,297.61,300.08,301.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6994.62,0,50.16,2275.33,0,286.93,0.27,1,0,3,1,0
16393500,300.49,297.15,293.15,0,0,299.13,1.0,1.0,0.53,300.74,297.15,293.15,0,0,299.13,1.0,1.0,0.56,300.72,297.15,293.15,0,0,299.13,1.0,1.0,0.41,300.58,297.15,293.15,0,0,299.13,1.0,1.0,0.56,300.0,297.15,293.15,0,0,299.13,1.0,1.0,2.66,299.13,291.15,304.52,297.05,302.01,300.64,299.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,16733.03,0,13487.78,1,284.12,297.57,300.05,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6987.45,0,50.16,2275.33,0,287.27,0.27,1,0,3,1,0
16393800,300.47,297.15,293.15,0,0,299.08,1.0,1.0,0.53,300.72,297.15,293.15,0,0,299.08,1.0,1.0,0.56,300.69,297.15,293.15,0,0,299.08,1.0,1.0,0.41,300.55,297.15,293.15,0,0,299.08,1.0,1.0,0.56,299.97,297.15,293.15,0,0,299.08,1.0,1.0,2.66,299.08,291.15,304.4,297.01,301.95,300.61,299.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,16681.29,0,13487.75,1,284.12,297.53,300.01,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6979.41,0,50.16,2275.33,0,287.62,0.27,1,0,3,1,0
16394100,300.44,297.15,293.15,0,0,299.03,1.0,1.0,0.53,300.7,297.15,293.15,0,0,299.03,1.0,1.0,0.56,300.67,297.15,293.15,0,0,299.03,1.0,1.0,0.41,300.53,297.15,293.15,0,0,299.03,1.0,1.0,0.56,299.95,297.15,293.15,0,0,299.03,1.0,1.0,2.66,299.03,291.15,304.27,296.97,301.89,300.59,299.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,16627.9,0,13487.73,1,284.11,297.48,299.97,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6970.58,0,50.16,2275.33,0,288.1,0.27,1,0,3,1,0
16394400,300.41,297.15,293.15,0,0,298.98,1.0,1.0,0.53,300.67,297.15,293.15,0,0,298.98,1.0,1.0,0.56,300.64,297.15,293.15,0,0,298.98,1.0,1.0,0.41,300.51,297.15,293.15,0,0,298.98,1.0,1.0,0.56,299.92,297.15,293.15,0,0,298.98,1.0,1.0,2.66,298.98,291.15,304.15,296.92,301.83,300.56,298.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16573.27,0,13487.72,1,284.11,297.44,299.92,300.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6960.91,0,50.16,2275.33,0,288.64,0.27,1,0,3,1,0
16394700,300.39,297.15,293.15,0,0,298.92,1.0,1.0,0.53,300.64,297.15,293.15,0,0,298.92,1.0,1.0,0.56,300.61,297.15,293.15,0,0,298.92,1.0,1.0,0.41,300.48,297.15,293.15,0,0,298.92,1.0,1.0,0.56,299.89,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,304.02,296.87,301.77,300.53,298.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16516.28,0,13487.7,1,284.11,297.39,299.87,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6950.79,0,50.16,2275.33,0,288.85,0.27,1,0,3,1,0
16395000,300.36,297.15,293.15,0,0,298.87,1.0,1.0,0.53,300.61,297.15,293.15,0,0,298.87,1.0,1.0,0.56,300.58,297.15,293.15,0,0,298.87,1.0,1.0,0.41,300.45,297.15,293.15,0,0,298.87,1.0,1.0,0.56,299.86,297.15,293.15,0,0,298.87,1.0,1.0,2.66,298.87,291.15,303.88,296.82,301.7,300.5,298.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,16455.39,0,13487.68,1,284.1,297.34,299.82,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6940.66,0,50.16,2275.33,0,288.6,0.27,1,0,3,1,0
16395300,300.32,297.15,293.15,0,0,298.81,1.0,1.0,0.53,300.58,297.15,293.15,0,0,298.81,1.0,1.0,0.56,300.55,297.15,293.15,0,0,298.81,1.0,1.0,0.41,300.42,297.15,293.15,0,0,298.81,1.0,1.0,0.56,299.83,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,303.74,296.78,301.63,300.47,298.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,16390.93,0,13487.66,1,284.1,297.28,299.78,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6930.56,0,50.16,2275.33,0,288.19,0.27,1,0,3,1,0
16395600,300.29,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.55,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.51,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.39,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.8,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.58,296.73,301.55,300.44,298.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,16322.65,0,13487.65,1,284.1,297.23,299.73,300.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6920.46,0,50.16,2275.33,0,287.67,0.27,1,0,3,1,0
16395900,300.25,297.15,293.15,0,0,298.67,1.0,1.0,0.53,300.52,297.15,293.15,0,0,298.67,1.0,1.0,0.56,300.48,297.15,293.15,0,0,298.67,1.0,1.0,0.41,300.36,297.15,293.15,0,0,298.67,1.0,1.0,0.56,299.76,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,303.42,296.69,301.47,300.4,298.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,16251.29,0,13487.64,1,284.09,297.17,299.69,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6910.36,0,50.16,2275.33,0,287.01,0.27,1,0,3,1,0
16396200,300.22,297.15,293.15,0,0,298.6,1.0,1.0,0.53,300.48,297.15,293.15,0,0,298.6,1.0,1.0,0.56,300.44,297.15,293.15,0,0,298.6,1.0,1.0,0.41,300.32,297.15,293.15,0,0,298.6,1.0,1.0,0.56,299.72,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,303.25,296.65,301.39,300.37,298.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,16177.12,0,13487.64,1,284.09,297.1,299.65,300.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6900.3,0,50.16,2275.33,0,286.24,0.27,1,0,3,1,0
16396500,300.18,297.15,293.15,0,0,298.53,1.0,1.0,0.53,300.44,297.15,293.15,0,0,298.53,1.0,1.0,0.56,300.4,297.15,293.15,0,0,298.53,1.0,1.0,0.41,300.29,297.15,293.15,0,0,298.53,1.0,1.0,0.56,299.68,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,303.08,296.61,301.3,300.33,298.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,16100.83,0,13487.64,1,284.08,297.04,299.61,300.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6890.31,0,50.16,2275.33,0,285.36,0.27,1,0,3,1,0
16396800,300.14,297.15,293.15,0,0,298.46,1.0,1.0,0.53,300.41,297.15,293.15,0,0,298.46,1.0,1.0,0.56,300.36,297.15,293.15,0,0,298.46,1.0,1.0,0.41,300.25,297.15,293.15,0,0,298.46,1.0,1.0,0.56,299.64,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,302.9,296.57,301.22,300.29,298.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,16022.85,0,13487.64,1,284.08,296.97,299.57,300.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6880.41,0,50.16,2275.33,0,284.39,0.27,1,0,3,1,0
16397100,300.1,297.15,293.15,0,0,298.38,1.0,1.0,0.53,300.37,297.15,293.15,0,0,298.38,1.0,1.0,0.56,300.32,297.15,293.15,0,0,298.38,1.0,1.0,0.41,300.21,297.15,293.15,0,0,298.38,1.0,1.0,0.56,299.6,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,302.72,296.53,301.13,300.25,298.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,15943.4,0,13487.63,1,284.08,296.9,299.53,300.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6870.23,0,50.16,2275.33,0,283.33,0.27,1,0,3,1,0
16397400,300.06,297.15,293.15,0,0,298.31,1.0,1.0,0.53,300.33,297.15,293.15,0,0,298.31,1.0,1.0,0.56,300.28,297.15,293.15,0,0,298.31,1.0,1.0,0.41,300.18,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.56,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,302.53,296.5,301.04,300.22,298.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,15862.62,0,13487.61,1,284.07,296.84,299.5,300.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6860.51,0,50.16,2275.33,0,282.18,0.27,1,0,3,1,0
16397700,300.02,297.15,293.15,0,0,298.23,1.0,1.0,0.53,300.3,297.15,293.15,0,0,298.23,1.0,1.0,0.56,300.24,297.15,293.15,0,0,298.23,1.0,1.0,0.41,300.14,297.15,293.15,0,0,298.23,1.0,1.0,0.56,299.53,297.15,293.15,0,0,298.23,1.0,1.0,2.66,298.23,291.15,302.34,296.46,300.94,300.18,298.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.96,410.0,15780.83,0,13487.59,1,284.07,296.77,299.46,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6827.81,0,50.16,2275.33,0,280.69,0.27,1,0,3,1,0
16398000,299.98,297.15,293.15,0,0,298.15,1.0,1.0,0.53,300.26,297.15,293.15,0,0,298.15,1.0,1.0,0.56,300.21,297.15,293.15,0,0,298.15,1.0,1.0,0.41,300.1,297.15,293.15,0,0,298.15,1.0,1.0,0.56,299.49,297.15,293.15,0,0,298.15,1.0,1.0,2.66,298.15,291.15,302.15,296.43,300.85,300.14,298.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.96,410.0,15697.95,0,13487.57,1,284.06,296.69,299.43,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6787.15,0,50.16,2275.33,0,278.78,0.27,1,0,3,1,0
16398300,300.33,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.39,1.0,0.31,0.0,300.52,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,299.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.18,303.15,301.94,296.42,299.8,299.79,293.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,401.79,30.69,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398600,300.56,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.73,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.09,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.18,303.15,301.7,296.45,299.8,299.79,293.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.09,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398900,300.66,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.85,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.83,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.69,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.22,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.18,303.15,301.44,296.52,299.8,299.79,294.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.03,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399200,300.72,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.74,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.18,303.15,301.17,296.6,299.8,299.79,294.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399500,300.74,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.31,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.18,303.15,300.89,296.69,299.8,299.79,294.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399800,300.75,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.32,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,300.6,296.79,299.8,299.79,294.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400100,300.76,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,300.32,296.87,299.8,299.79,294.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400400,300.76,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,300.04,296.95,299.8,299.79,295.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400700,300.76,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,299.78,297.0,299.8,299.79,295.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401000,300.76,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,299.54,297.04,299.8,299.79,295.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401300,300.76,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,299.33,297.05,299.8,299.79,295.22,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401600,300.75,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,299.15,297.03,299.8,299.79,295.27,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401900,300.75,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,299.0,297.0,299.8,299.79,295.31,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402200,300.75,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.85,296.97,299.8,299.79,295.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402500,300.75,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.73,296.94,299.8,299.79,295.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402800,300.74,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.89,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.62,296.92,299.8,299.79,295.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403100,300.74,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.89,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.52,296.89,299.8,299.79,295.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403400,300.74,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.43,296.87,299.8,299.79,295.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403700,300.73,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.35,296.85,299.8,299.79,295.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404000,300.73,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.9,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.74,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.29,296.83,299.8,299.79,295.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404300,300.72,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.89,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.87,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.74,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.24,296.81,299.8,299.79,295.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404600,300.72,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.89,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.87,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.73,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.2,296.79,299.8,299.79,295.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404900,300.72,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.89,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.86,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.73,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.17,296.77,299.8,299.79,295.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405200,300.71,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.86,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.73,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.34,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.15,296.74,299.8,299.79,295.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405500,300.71,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.85,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.72,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.14,296.71,299.8,299.79,295.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405800,300.71,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.87,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.85,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.72,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,298.12,296.69,299.8,299.79,295.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
