time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16434300,300.45,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.56,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.54,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.39,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.25,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.2,291.84,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434600,300.45,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.56,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.54,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.25,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.27,291.9,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434900,300.46,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.56,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.54,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.35,291.98,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435200,300.46,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.54,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.41,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.43,292.06,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435500,300.47,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.41,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.53,292.14,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435800,300.47,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.42,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.63,292.24,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436100,300.48,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.43,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.26,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.73,292.33,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436400,300.48,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.43,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.27,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.83,292.42,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436700,300.49,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.58,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.55,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.44,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.27,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.92,292.51,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437000,300.5,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.58,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.56,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.27,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.01,292.58,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437300,300.5,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.58,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.56,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.09,292.65,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437600,300.51,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.15,292.71,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437900,300.52,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.47,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.28,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.19,292.74,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438200,300.53,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.6,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.57,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.29,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.19,292.73,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438500,300.54,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.6,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.58,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.29,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.17,292.69,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438800,300.55,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.6,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.58,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.29,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.13,292.62,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439100,300.56,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.61,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.3,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.09,292.54,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439400,300.57,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.61,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.3,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.04,292.45,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439700,300.58,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.62,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.59,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.3,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.0,292.36,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440000,300.6,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.62,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.6,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.31,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.97,292.27,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440300,300.61,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.63,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.6,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.31,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.96,292.2,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440600,300.63,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.64,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.61,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.32,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,295.99,292.16,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440900,300.65,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.64,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.62,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.32,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.05,292.14,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441200,300.67,303.15,285.15,0,0,299.27,1.0,0.3,0.0,300.65,303.15,285.15,0,0,299.39,1.0,0.3,0.0,300.62,303.15,285.15,0,0,299.37,1.0,0.3,0.0,300.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,300.33,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.18,303.15,296.15,292.16,299.8,299.79,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441500,299.8,297.15,293.15,0,0,296.24,1.0,1.0,0.53,299.95,297.15,293.15,0,0,296.24,1.0,1.0,0.56,299.86,297.15,293.15,0,0,296.24,1.0,1.0,0.41,299.86,297.15,293.15,0,0,296.24,1.0,1.0,0.56,299.55,297.15,293.15,0,0,296.24,1.0,0.98,2.66,296.24,291.15,296.29,292.21,296.29,299.83,296.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.6,410.0,213.72,0,13466.05,1,284.06,296.69,299.43,300.04,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441800,299.52,297.15,293.15,0,0,295.23,1.0,1.0,0.53,299.64,297.15,293.15,0,0,295.23,1.0,1.0,0.56,299.55,297.15,293.15,0,0,295.23,1.0,1.0,0.41,299.56,297.15,293.15,0,0,295.23,1.0,1.0,0.56,299.16,297.15,293.15,0,0,295.23,1.0,1.0,2.66,295.22,291.15,296.44,292.25,296.44,299.54,295.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.15,0,298.61,410.0,7823.42,0,13466.01,1,284.01,295.94,298.87,300.21,293.15,293.15,283.15,16552.35,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,5987.22,0,44.37,2276.06,0,376.84,0.26,1,0,3,1,0
16442100,299.17,297.15,293.15,0,0,294.53,1.0,1.0,0.53,299.31,297.15,293.15,0,0,294.53,1.0,1.0,0.56,299.2,297.15,293.15,0,0,294.53,1.0,1.0,0.41,299.22,297.15,293.15,0,0,294.53,1.0,1.0,0.56,298.79,297.15,293.15,0,0,294.53,1.0,1.0,2.66,294.53,291.15,296.6,292.3,296.6,299.21,294.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11879.95,0,13466.07,1,283.84,293.43,294.88,295.74,293.15,293.15,283.15,17808.32,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4491.65,0,49.38,2275.33,0,521.71,0.27,1,0,3,1,0
16442400,299.1,297.15,293.15,0,0,294.66,1.0,1.0,0.53,299.21,297.15,293.15,0,0,294.66,1.0,1.0,0.56,299.1,297.15,293.15,0,0,294.66,1.0,1.0,0.41,299.13,297.15,293.15,0,0,294.66,1.0,1.0,0.56,298.68,297.15,293.15,0,0,294.66,1.0,1.0,2.66,294.66,291.15,296.77,292.35,296.77,299.14,294.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12104.75,0,13466.25,1,283.85,293.51,295.17,295.86,293.15,293.15,283.15,17975.03,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4593.75,0,50.06,2275.33,0,172.39,0.27,1,0,3,1,0
16442700,299.12,297.15,293.15,0,0,294.81,1.0,1.0,0.53,299.2,297.15,293.15,0,0,294.81,1.0,1.0,0.56,299.09,297.15,293.15,0,0,294.81,1.0,1.0,0.41,299.12,297.15,293.15,0,0,294.81,1.0,1.0,0.56,298.66,297.15,293.15,0,0,294.81,1.0,1.0,2.66,294.81,291.15,296.94,292.39,296.94,299.13,294.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,12269.35,0,13466.13,1,283.86,293.65,295.47,296.23,293.15,293.15,283.15,17996.71,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4697.35,0,50.15,2275.33,0,215.0,0.27,1,0,3,1,0
16443000,299.15,297.15,293.15,0,0,294.96,1.0,1.0,0.53,299.21,297.15,293.15,0,0,294.96,1.0,1.0,0.56,299.1,297.15,293.15,0,0,294.96,1.0,1.0,0.41,299.13,297.15,293.15,0,0,294.96,1.0,1.0,0.56,298.67,297.15,293.15,0,0,294.96,1.0,1.0,2.66,294.96,291.15,297.12,292.44,297.12,299.15,294.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,12431.07,0,13466.44,1,283.86,293.78,295.45,296.23,293.15,293.15,283.15,17999.55,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4755.26,0,50.16,2275.33,0,240.51,0.27,1,0,3,1,0
16443300,299.19,297.15,293.15,0,0,295.11,1.0,1.0,0.53,299.23,297.15,293.15,0,0,295.11,1.0,1.0,0.56,299.12,297.15,293.15,0,0,295.11,1.0,1.0,0.41,299.15,297.15,293.15,0,0,295.11,1.0,1.0,0.56,298.69,297.15,293.15,0,0,295.11,1.0,1.0,2.66,295.11,291.15,297.31,292.49,297.3,299.17,295.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,12592.78,0,13466.34,1,283.87,293.92,295.49,296.27,293.15,293.15,283.15,17999.94,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4821.83,0,50.16,2275.33,0,238.71,0.27,1,0,3,1,0
16443600,299.24,297.15,293.15,0,0,295.27,1.0,1.0,0.53,299.25,297.15,293.15,0,0,295.27,1.0,1.0,0.56,299.14,297.15,293.15,0,0,295.27,1.0,1.0,0.41,299.17,297.15,293.15,0,0,295.27,1.0,1.0,0.56,298.71,297.15,293.15,0,0,295.27,1.0,1.0,2.66,295.27,291.15,297.49,292.54,297.49,299.2,295.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,12753.12,0,13466.51,1,283.88,294.06,295.55,296.34,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4891.66,0,50.16,2275.33,0,242.76,0.27,1,0,3,1,0
16443900,299.28,297.15,293.15,0,0,295.42,1.0,1.0,0.53,299.27,297.15,293.15,0,0,295.42,1.0,1.0,0.56,299.16,297.15,293.15,0,0,295.42,1.0,1.0,0.41,299.19,297.15,293.15,0,0,295.42,1.0,1.0,0.56,298.74,297.15,293.15,0,0,295.42,1.0,1.0,2.66,295.42,291.15,297.66,292.6,297.66,299.23,295.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,12909.91,0,13466.65,1,283.89,294.2,295.6,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4959.92,0,50.16,2275.33,0,248.31,0.27,1,0,3,1,0
16444200,299.31,297.15,293.15,0,0,295.56,1.0,1.0,0.53,299.3,297.15,293.15,0,0,295.56,1.0,1.0,0.56,299.19,297.15,293.15,0,0,295.56,1.0,1.0,0.41,299.22,297.15,293.15,0,0,295.56,1.0,1.0,0.56,298.76,297.15,293.15,0,0,295.56,1.0,1.0,2.66,295.56,291.15,297.83,292.65,297.83,299.26,295.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13060.93,0,13466.42,1,283.9,294.33,295.66,296.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5026.72,0,50.16,2275.33,0,252.94,0.27,1,0,3,1,0
16444500,299.35,297.15,293.15,0,0,295.7,1.0,1.0,0.53,299.32,297.15,293.15,0,0,295.7,1.0,1.0,0.56,299.21,297.15,293.15,0,0,295.7,1.0,1.0,0.41,299.24,297.15,293.15,0,0,295.7,1.0,1.0,0.56,298.79,297.15,293.15,0,0,295.7,1.0,1.0,2.66,295.7,291.15,298.0,292.71,298.0,299.28,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,13204.12,0,13466.54,1,283.91,294.45,295.72,296.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5091.59,0,50.16,2275.33,0,257.09,0.27,1,0,3,1,0
16444800,299.37,297.15,293.15,0,0,295.83,1.0,1.0,0.53,299.34,297.15,293.15,0,0,295.83,1.0,1.0,0.56,299.24,297.15,293.15,0,0,295.83,1.0,1.0,0.41,299.26,297.15,293.15,0,0,295.83,1.0,1.0,0.56,298.81,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,298.15,292.77,298.15,299.31,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,13337.31,0,13466.64,1,283.92,294.57,295.78,296.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5153.72,0,50.16,2275.33,0,260.8,0.27,1,0,3,1,0
16445100,299.4,297.15,293.15,0,0,295.96,1.0,1.0,0.53,299.37,297.15,293.15,0,0,295.96,1.0,1.0,0.56,299.26,297.15,293.15,0,0,295.96,1.0,1.0,0.41,299.29,297.15,293.15,0,0,295.96,1.0,1.0,0.56,298.84,297.15,293.15,0,0,295.96,1.0,1.0,2.66,295.96,291.15,298.3,292.84,298.3,299.34,295.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,13466.81,0,13466.61,1,283.93,294.69,295.84,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5213.76,0,50.16,2275.33,0,264.3,0.27,1,0,3,1,0
16445400,299.42,297.15,293.15,0,0,296.08,1.0,1.0,0.53,299.4,297.15,293.15,0,0,296.08,1.0,1.0,0.56,299.3,297.15,293.15,0,0,296.08,1.0,1.0,0.41,299.32,297.15,293.15,0,0,296.08,1.0,1.0,0.56,298.87,297.15,293.15,0,0,296.08,1.0,1.0,2.66,296.08,291.15,298.44,292.9,298.44,299.37,296.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,13597.72,0,13466.57,1,283.93,294.8,295.9,296.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5274.06,0,50.16,2275.33,0,267.99,0.27,1,0,3,1,0
16445700,299.45,297.15,293.15,0,0,296.21,1.0,1.0,0.53,299.44,297.15,293.15,0,0,296.21,1.0,1.0,0.56,299.33,297.15,293.15,0,0,296.21,1.0,1.0,0.41,299.36,297.15,293.15,0,0,296.21,1.0,1.0,0.56,298.91,297.15,293.15,0,0,296.21,1.0,1.0,2.66,296.21,291.15,298.59,292.96,298.59,299.4,296.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,13728.86,0,13466.53,1,283.94,294.91,295.97,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5334.65,0,50.16,2275.33,0,271.77,0.27,1,0,3,1,0
16446000,299.47,297.15,293.15,0,0,296.33,1.0,1.0,0.53,299.47,297.15,293.15,0,0,296.33,1.0,1.0,0.56,299.36,297.15,293.15,0,0,296.33,1.0,1.0,0.41,299.39,297.15,293.15,0,0,296.33,1.0,1.0,0.56,298.94,297.15,293.15,0,0,296.33,1.0,1.0,2.66,296.33,291.15,298.74,293.02,298.74,299.43,296.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,13859.76,0,13466.5,1,283.95,295.02,296.03,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5395.29,0,50.16,2275.33,0,275.62,0.27,1,0,3,1,0
16446300,299.5,297.15,293.15,0,0,296.45,1.0,1.0,0.53,299.51,297.15,293.15,0,0,296.45,1.0,1.0,0.56,299.4,297.15,293.15,0,0,296.45,1.0,1.0,0.41,299.43,297.15,293.15,0,0,296.45,1.0,1.0,0.56,298.98,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,298.89,293.09,298.89,299.46,296.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,13989.97,0,13466.47,1,283.96,295.14,296.09,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5455.71,0,50.16,2275.33,0,279.52,0.27,1,0,3,1,0
16446600,299.53,297.15,293.15,0,0,296.58,1.0,1.0,0.53,299.54,297.15,293.15,0,0,296.58,1.0,1.0,0.56,299.44,297.15,293.15,0,0,296.58,1.0,1.0,0.41,299.47,297.15,293.15,0,0,296.58,1.0,1.0,0.56,299.02,297.15,293.15,0,0,296.58,1.0,1.0,2.66,296.58,291.15,299.03,293.15,299.03,299.5,296.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14119.0,0,13466.45,1,283.96,295.25,296.15,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5515.65,0,50.16,2275.33,0,283.49,0.27,1,0,3,1,0
16446900,299.56,297.15,293.15,0,0,296.7,1.0,1.0,0.53,299.58,297.15,293.15,0,0,296.7,1.0,1.0,0.56,299.48,297.15,293.15,0,0,296.7,1.0,1.0,0.41,299.5,297.15,293.15,0,0,296.7,1.0,1.0,0.56,299.06,297.15,293.15,0,0,296.7,1.0,1.0,2.66,296.7,291.15,299.18,293.2,299.17,299.53,296.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14246.39,0,13466.45,1,283.97,295.36,296.21,297.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5574.85,0,50.16,2275.33,0,287.5,0.27,1,0,3,1,0
16447200,299.6,297.15,293.15,0,0,296.82,1.0,1.0,0.53,299.62,297.15,293.15,0,0,296.82,1.0,1.0,0.56,299.52,297.15,293.15,0,0,296.82,1.0,1.0,0.41,299.55,297.15,293.15,0,0,296.82,1.0,1.0,0.56,299.1,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,299.32,293.26,299.32,299.57,296.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14371.68,0,13466.46,1,283.98,295.47,296.26,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5633.04,0,50.16,2275.33,0,291.57,0.27,1,0,3,1,0
16447500,299.65,297.15,293.15,0,0,296.94,1.0,1.0,0.53,299.67,297.15,293.15,0,0,296.94,1.0,1.0,0.56,299.56,297.15,293.15,0,0,296.94,1.0,1.0,0.41,299.59,297.15,293.15,0,0,296.94,1.0,1.0,0.56,299.14,297.15,293.15,0,0,296.94,1.0,1.0,2.66,296.94,291.15,299.46,293.31,299.45,299.62,296.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14494.5,0,13466.47,1,283.98,295.57,296.31,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5689.99,0,50.16,2275.33,0,295.69,0.27,1,0,3,1,0
16447800,299.7,297.15,293.15,0,0,297.05,1.0,1.0,0.53,299.71,297.15,293.15,0,0,297.05,1.0,1.0,0.56,299.61,297.15,293.15,0,0,297.05,1.0,1.0,0.41,299.63,297.15,293.15,0,0,297.05,1.0,1.0,0.56,299.18,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,299.59,293.36,299.59,299.67,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,14614.18,0,13466.49,1,283.99,295.68,296.36,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5745.33,0,50.16,2275.33,0,299.84,0.27,1,0,3,1,0
16448100,299.75,297.15,293.15,0,0,297.16,1.0,1.0,0.53,299.76,297.15,293.15,0,0,297.16,1.0,1.0,0.56,299.65,297.15,293.15,0,0,297.16,1.0,1.0,0.41,299.68,297.15,293.15,0,0,297.16,1.0,1.0,0.56,299.23,297.15,293.15,0,0,297.16,1.0,1.0,2.66,297.16,291.15,299.72,293.4,299.72,299.72,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,14730.53,0,13466.52,1,284.0,295.78,296.41,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5798.93,0,50.16,2275.33,0,304.06,0.27,1,0,3,1,0
16448400,299.82,297.15,293.15,0,0,297.27,1.0,1.0,0.53,299.81,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.7,297.15,293.15,0,0,297.27,1.0,1.0,0.41,299.73,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.27,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,299.85,293.44,299.85,299.77,297.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,14842.8,0,13466.54,1,284.0,295.88,296.45,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5850.34,0,50.16,2275.33,0,308.28,0.27,1,0,3,1,0
16448700,299.86,297.15,293.15,0,0,297.27,1.0,1.0,0.53,299.85,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.73,297.15,293.15,0,0,297.27,1.0,1.0,0.41,299.76,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.3,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,299.97,293.48,299.84,299.81,297.27,1,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,1.0,0.15,0,282.13,410.0,14827.22,0,13473.11,1,284.01,295.88,296.48,297.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5858.89,0,50.16,2275.33,0,310.21,0.27,1,0,3,1,0
16449000,299.91,297.15,293.15,0,0,297.32,1.0,1.0,0.53,299.89,297.15,293.15,0,0,297.32,1.0,1.0,0.56,299.77,297.15,293.15,0,0,297.32,1.0,1.0,0.41,299.79,297.15,293.15,0,0,297.32,1.0,1.0,0.56,299.33,297.15,293.15,0,0,297.32,1.0,1.0,2.66,297.32,291.15,300.1,293.51,299.9,299.84,297.32,1,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,1.0,0.15,0,291.82,410.0,14877.25,0,13481.57,1,284.01,295.93,296.51,297.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5886.8,0,50.16,2275.33,0,310.41,0.27,1,0,3,1,0
16449300,299.95,297.15,293.15,0,0,297.37,1.0,1.0,0.53,299.92,297.15,293.15,0,0,297.37,1.0,1.0,0.56,299.79,297.15,293.15,0,0,297.37,1.0,1.0,0.41,299.82,297.15,293.15,0,0,297.37,1.0,1.0,0.56,299.35,297.15,293.15,0,0,297.37,1.0,1.0,2.66,297.37,291.15,300.22,293.54,299.95,299.88,297.37,1,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.37,1.0,0.15,0,294.07,410.0,14923.63,0,13483.94,1,284.01,295.97,296.55,297.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5911.28,0,50.16,2275.33,0,312.1,0.27,1,0,3,1,0
16449600,299.99,297.15,293.15,0,0,297.41,1.0,1.0,0.53,299.95,297.15,293.15,0,0,297.41,1.0,1.0,0.56,299.82,297.15,293.15,0,0,297.41,1.0,1.0,0.41,299.85,297.15,293.15,0,0,297.41,1.0,1.0,0.56,299.37,297.15,293.15,0,0,297.41,1.0,1.0,2.66,297.41,291.15,300.34,293.57,300.0,299.91,297.41,1,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.31,1.0,0.15,0,294.77,410.0,14969.79,0,13484.77,1,284.01,296.01,296.58,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5934.65,0,50.16,2275.33,0,313.64,0.27,1,0,3,1,0
16449900,300.04,297.15,293.15,0,0,297.46,1.0,1.0,0.53,299.98,297.15,293.15,0,0,297.46,1.0,1.0,0.56,299.84,297.15,293.15,0,0,297.46,1.0,1.0,0.41,299.88,297.15,293.15,0,0,297.46,1.0,1.0,0.56,299.39,297.15,293.15,0,0,297.46,1.0,1.0,2.66,297.46,291.15,300.45,293.6,300.06,299.94,297.46,1,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,1.0,0.15,0,295.25,410.0,15015.3,0,13485.42,1,284.02,296.05,296.6,297.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5957.37,0,50.16,2275.33,0,315.2,0.27,1,0,3,1,0
16450200,300.07,297.15,293.15,0,0,297.5,1.0,1.0,0.53,300.02,297.15,293.15,0,0,297.5,1.0,1.0,0.56,299.87,297.15,293.15,0,0,297.5,1.0,1.0,0.41,299.9,297.15,293.15,0,0,297.5,1.0,1.0,0.56,299.41,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,300.56,293.62,300.11,299.97,297.5,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.15,0,295.6,410.0,15059.36,0,13485.96,1,284.02,296.09,296.63,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5979.08,0,50.16,2275.33,0,316.88,0.27,1,0,3,1,0
16450500,300.11,297.15,293.15,0,0,297.54,1.0,1.0,0.53,300.05,297.15,293.15,0,0,297.54,1.0,1.0,0.56,299.89,297.15,293.15,0,0,297.54,1.0,1.0,0.41,299.93,297.15,293.15,0,0,297.54,1.0,1.0,0.56,299.43,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,300.67,293.64,300.15,300.0,297.54,1,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.15,0,295.85,410.0,15101.67,0,13486.4,1,284.02,296.13,296.65,297.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5999.55,0,50.16,2275.33,0,318.64,0.27,1,0,3,1,0
16450800,300.15,297.15,293.15,0,0,297.58,1.0,1.0,0.53,300.08,297.15,293.15,0,0,297.58,1.0,1.0,0.56,299.91,297.15,293.15,0,0,297.58,1.0,1.0,0.41,299.95,297.15,293.15,0,0,297.58,1.0,1.0,0.56,299.45,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,300.78,293.66,300.2,300.03,297.58,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,1.0,0.15,0,296.03,410.0,15141.55,0,13486.77,1,284.02,296.16,296.66,297.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6018.5,0,50.16,2275.33,0,320.45,0.27,1,0,3,1,0
16451100,300.18,297.15,293.15,0,0,297.62,1.0,1.0,0.53,300.11,297.15,293.15,0,0,297.62,1.0,1.0,0.56,299.94,297.15,293.15,0,0,297.62,1.0,1.0,0.41,299.97,297.15,293.15,0,0,297.62,1.0,1.0,0.56,299.47,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,300.88,293.67,300.24,300.06,297.62,1,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.15,0,296.17,410.0,15182.72,0,13487.08,1,284.03,296.2,296.67,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6036.31,0,50.16,2275.33,0,322.33,0.27,1,0,3,1,0
16451400,300.2,297.15,293.15,0,0,297.66,1.0,1.0,0.53,300.13,297.15,293.15,0,0,297.66,1.0,1.0,0.56,299.96,297.15,293.15,0,0,297.66,1.0,1.0,0.41,299.99,297.15,293.15,0,0,297.66,1.0,1.0,0.56,299.49,297.15,293.15,0,0,297.66,1.0,1.0,2.66,297.66,291.15,300.97,293.68,300.3,300.08,297.66,1,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.15,0,296.27,410.0,15228.26,0,13487.34,1,284.03,296.24,296.68,297.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6055.23,0,50.16,2275.33,0,324.5,0.27,1,0,3,1,0
16451700,300.23,297.15,293.15,0,0,297.7,1.0,1.0,0.53,300.16,297.15,293.15,0,0,297.7,1.0,1.0,0.56,299.98,297.15,293.15,0,0,297.7,1.0,1.0,0.41,300.02,297.15,293.15,0,0,297.7,1.0,1.0,0.56,299.5,297.15,293.15,0,0,297.7,1.0,1.0,2.66,297.7,291.15,301.06,293.68,300.34,300.11,297.7,1,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.15,0,296.34,410.0,15272.04,0,13487.56,1,284.03,296.27,296.68,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6073.17,0,50.16,2275.33,0,326.93,0.27,1,0,3,1,0
16452000,300.25,297.15,293.15,0,0,297.74,1.0,1.0,0.53,300.19,297.15,293.15,0,0,297.74,1.0,1.0,0.56,300.0,297.15,293.15,0,0,297.74,1.0,1.0,0.41,300.04,297.15,293.15,0,0,297.74,1.0,1.0,0.56,299.52,297.15,293.15,0,0,297.74,1.0,1.0,2.66,297.74,291.15,301.15,293.68,300.39,300.13,297.74,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.15,0,296.4,410.0,15314.08,0,13487.74,1,284.03,296.31,296.68,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6089.63,0,50.16,2275.33,0,329.5,0.27,1,0,3,1,0
16452300,300.26,297.15,293.15,0,0,297.78,1.0,1.0,0.53,300.21,297.15,293.15,0,0,297.78,1.0,1.0,0.56,300.02,297.15,293.15,0,0,297.78,1.0,1.0,0.41,300.06,297.15,293.15,0,0,297.78,1.0,1.0,0.56,299.54,297.15,293.15,0,0,297.78,1.0,1.0,2.66,297.78,291.15,301.23,293.68,300.44,300.15,297.78,1,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.15,0,296.45,410.0,15355.18,0,13487.88,1,284.04,296.35,296.68,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6105.56,0,50.16,2275.33,0,331.01,0.27,1,0,3,1,0
16452600,300.28,297.15,293.15,0,0,297.82,1.0,1.0,0.53,300.23,297.15,293.15,0,0,297.82,1.0,1.0,0.56,300.04,297.15,293.15,0,0,297.82,1.0,1.0,0.41,300.08,297.15,293.15,0,0,297.82,1.0,1.0,0.56,299.55,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,301.32,293.69,300.48,300.17,297.82,1,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,1.0,0.15,0,296.5,410.0,15396.05,0,13487.96,1,284.04,296.38,296.69,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6122.72,0,50.16,2275.33,0,331.43,0.27,1,0,3,1,0
16452900,300.3,297.15,293.15,0,0,297.86,1.0,1.0,0.53,300.25,297.15,293.15,0,0,297.86,1.0,1.0,0.56,300.05,297.15,293.15,0,0,297.86,1.0,1.0,0.41,300.1,297.15,293.15,0,0,297.86,1.0,1.0,0.56,299.57,297.15,293.15,0,0,297.86,1.0,1.0,2.66,297.86,291.15,301.4,293.7,300.53,300.18,297.86,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.15,0,296.55,410.0,15436.67,0,13487.99,1,284.04,296.42,296.7,297.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6141.11,0,50.16,2275.33,0,331.76,0.27,1,0,3,1,0
16453200,300.31,297.15,293.15,0,0,297.9,1.0,1.0,0.53,300.27,297.15,293.15,0,0,297.9,1.0,1.0,0.56,300.07,297.15,293.15,0,0,297.9,1.0,1.0,0.41,300.11,297.15,293.15,0,0,297.9,1.0,1.0,0.56,299.59,297.15,293.15,0,0,297.9,1.0,1.0,2.66,297.9,291.15,301.48,293.72,300.58,300.2,297.9,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.15,0,296.6,410.0,15477.16,0,13488.0,1,284.04,296.45,296.72,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6160.47,0,50.16,2275.33,0,332.07,0.27,1,0,3,1,0
16453500,300.33,297.15,293.15,0,0,297.94,1.0,1.0,0.53,300.3,297.15,293.15,0,0,297.94,1.0,1.0,0.56,300.09,297.15,293.15,0,0,297.94,1.0,1.0,0.41,300.13,297.15,293.15,0,0,297.94,1.0,1.0,0.56,299.6,297.15,293.15,0,0,297.94,1.0,1.0,2.66,297.94,291.15,301.57,293.74,300.62,300.22,297.94,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.15,0,296.64,410.0,15517.59,0,13487.97,1,284.05,296.49,296.74,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6180.69,0,50.16,2275.33,0,332.39,0.27,1,0,3,1,0
16453800,300.34,297.15,293.15,0,0,297.98,1.0,1.0,0.53,300.32,297.15,293.15,0,0,297.98,1.0,1.0,0.56,300.11,297.15,293.15,0,0,297.98,1.0,1.0,0.41,300.15,297.15,293.15,0,0,297.98,1.0,1.0,0.56,299.62,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,301.65,293.77,300.67,300.24,297.98,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.15,0,296.68,410.0,15558.1,0,13487.94,1,284.05,296.52,296.77,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6201.65,0,50.16,2275.33,0,332.7,0.27,1,0,3,1,0
16454100,300.36,297.15,293.15,0,0,298.01,1.0,1.0,0.53,300.34,297.15,293.15,0,0,298.01,1.0,1.0,0.56,300.12,297.15,293.15,0,0,298.01,1.0,1.0,0.41,300.17,297.15,293.15,0,0,298.01,1.0,1.0,0.56,299.63,297.15,293.15,0,0,298.01,1.0,1.0,2.66,298.01,291.15,301.73,293.8,300.71,300.26,298.01,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.72,410.0,15598.7,0,13487.9,1,284.05,296.56,296.8,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6223.21,0,50.16,2275.33,0,333.07,0.27,1,0,3,1,0
16454400,300.37,297.15,293.15,0,0,298.05,1.0,1.0,0.53,300.36,297.15,293.15,0,0,298.05,1.0,1.0,0.56,300.14,297.15,293.15,0,0,298.05,1.0,1.0,0.41,300.18,297.15,293.15,0,0,298.05,1.0,1.0,0.56,299.65,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,301.82,293.83,300.76,300.27,298.05,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.75,410.0,15639.32,0,13487.86,1,284.05,296.59,296.83,297.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6245.19,0,50.16,2275.33,0,333.53,0.27,1,0,3,1,0
16454700,300.39,297.15,293.15,0,0,298.09,1.0,1.0,0.53,300.39,297.15,293.15,0,0,298.09,1.0,1.0,0.56,300.16,297.15,293.15,0,0,298.09,1.0,1.0,0.41,300.2,297.15,293.15,0,0,298.09,1.0,1.0,0.56,299.67,297.15,293.15,0,0,298.09,1.0,1.0,2.66,298.09,291.15,301.9,293.86,300.81,300.29,298.09,1,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.15,0,296.77,410.0,15680.41,0,13487.83,1,284.05,296.63,296.86,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6267.57,0,50.16,2275.33,0,334.09,0.27,1,0,3,1,0
16455000,300.41,297.15,293.15,0,0,298.13,1.0,1.0,0.53,300.41,297.15,293.15,0,0,298.13,1.0,1.0,0.56,300.18,297.15,293.15,0,0,298.13,1.0,1.0,0.41,300.22,297.15,293.15,0,0,298.13,1.0,1.0,0.56,299.68,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,301.98,293.9,300.85,300.31,298.13,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,1.0,0.15,0,296.8,410.0,15721.81,0,13487.81,1,284.06,296.66,296.9,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6290.11,0,50.16,2275.33,0,334.79,0.27,1,0,3,1,0
16455300,300.43,297.15,293.15,0,0,298.17,1.0,1.0,0.53,300.44,297.15,293.15,0,0,298.17,1.0,1.0,0.56,300.19,297.15,293.15,0,0,298.17,1.0,1.0,0.41,300.24,297.15,293.15,0,0,298.17,1.0,1.0,0.56,299.7,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,302.07,293.93,300.9,300.34,298.17,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,1.0,0.15,0,296.81,410.0,15763.5,0,13487.8,1,284.06,296.7,296.93,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6312.66,0,50.16,2275.33,0,335.65,0.27,1,0,3,1,0
16455600,300.44,297.15,293.15,0,0,298.21,1.0,1.0,0.53,300.47,297.15,293.15,0,0,298.21,1.0,1.0,0.56,300.21,297.15,293.15,0,0,298.21,1.0,1.0,0.41,300.26,297.15,293.15,0,0,298.21,1.0,1.0,0.56,299.72,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,302.15,293.96,300.95,300.36,298.21,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.82,410.0,15805.18,0,13487.81,1,284.06,296.73,296.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6334.74,0,50.16,2275.33,0,336.72,0.27,1,0,3,1,0
16455900,300.46,297.15,293.15,0,0,298.25,1.0,1.0,0.53,300.5,297.15,293.15,0,0,298.25,1.0,1.0,0.56,300.23,297.15,293.15,0,0,298.25,1.0,1.0,0.41,300.28,297.15,293.15,0,0,298.25,1.0,1.0,0.56,299.74,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,302.23,293.99,300.99,300.38,298.25,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.82,410.0,15846.88,0,13487.88,1,284.06,296.77,296.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6356.56,0,50.16,2275.33,0,337.63,0.27,1,0,3,1,0
16456200,300.48,297.15,293.15,0,0,298.29,1.0,1.0,0.53,300.53,297.15,293.15,0,0,298.29,1.0,1.0,0.56,300.25,297.15,293.15,0,0,298.29,1.0,1.0,0.41,300.29,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.75,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,302.32,294.02,301.04,300.4,298.29,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.79,410.0,15888.64,0,13488.01,1,284.07,296.8,297.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6379.0,0,50.16,2275.33,0,338.22,0.27,1,0,3,1,0
16456500,300.49,297.15,293.15,0,0,298.33,1.0,1.0,0.53,300.56,297.15,293.15,0,0,298.33,1.0,1.0,0.56,300.27,297.15,293.15,0,0,298.33,1.0,1.0,0.41,300.31,297.15,293.15,0,0,298.33,1.0,1.0,0.56,299.77,297.15,293.15,0,0,298.33,1.0,1.0,2.66,298.33,291.15,302.4,294.05,301.09,300.42,298.33,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.81,410.0,15930.29,0,13487.97,1,284.07,296.84,297.05,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6402.86,0,50.16,2275.33,0,338.74,0.27,1,0,3,1,0
16456800,300.51,297.15,293.15,0,0,298.37,1.0,1.0,0.53,300.59,297.15,293.15,0,0,298.37,1.0,1.0,0.56,300.29,297.15,293.15,0,0,298.37,1.0,1.0,0.41,300.33,297.15,293.15,0,0,298.37,1.0,1.0,0.56,299.79,297.15,293.15,0,0,298.37,1.0,1.0,2.66,298.37,291.15,302.48,294.09,301.13,300.44,298.37,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,1.0,0.15,0,296.84,410.0,15971.74,0,13487.88,1,284.07,296.88,297.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6413.06,0,50.16,2275.33,0,339.04,0.27,1,0,3,1,0
16457100,300.53,297.15,293.15,0,0,298.41,1.0,1.0,0.53,300.63,297.15,293.15,0,0,298.41,1.0,1.0,0.56,300.31,297.15,293.15,0,0,298.41,1.0,1.0,0.41,300.35,297.15,293.15,0,0,298.41,1.0,1.0,0.56,299.81,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,302.57,294.12,301.18,300.47,298.41,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,1.0,0.15,0,296.79,410.0,16012.82,0,13488.11,1,284.07,296.91,297.12,298.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6422.41,0,50.16,2275.33,0,339.12,0.27,1,0,3,1,0
16457400,300.54,297.15,293.15,0,0,298.45,1.0,1.0,0.53,300.66,297.15,293.15,0,0,298.45,1.0,1.0,0.56,300.33,297.15,293.15,0,0,298.45,1.0,1.0,0.41,300.37,297.15,293.15,0,0,298.45,1.0,1.0,0.56,299.83,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,302.65,294.16,301.23,300.49,298.45,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.82,410.0,16053.25,0,13488.02,1,284.08,296.95,297.16,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6432.32,0,50.16,2275.33,0,339.15,0.27,1,0,3,1,0
16457700,300.55,297.15,293.15,0,0,298.49,1.0,1.0,0.53,300.69,297.15,293.15,0,0,298.49,1.0,1.0,0.56,300.35,297.15,293.15,0,0,298.49,1.0,1.0,0.41,300.39,297.15,293.15,0,0,298.49,1.0,1.0,0.56,299.85,297.15,293.15,0,0,298.49,1.0,1.0,2.66,298.49,291.15,302.73,294.2,301.27,300.51,298.49,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.82,410.0,16093.21,0,13488.04,1,284.08,296.98,297.2,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6442.39,0,50.16,2275.33,0,339.17,0.27,1,0,3,1,0
16458000,300.57,297.15,293.15,0,0,298.52,1.0,1.0,0.53,300.72,297.15,293.15,0,0,298.52,1.0,1.0,0.56,300.37,297.15,293.15,0,0,298.52,1.0,1.0,0.41,300.41,297.15,293.15,0,0,298.52,1.0,1.0,0.56,299.87,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,302.82,294.24,301.31,300.53,298.52,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.78,410.0,16132.67,0,13488.23,1,284.08,297.02,297.24,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6452.29,0,50.16,2275.33,0,339.17,0.27,1,0,3,1,0
16458300,300.58,297.15,293.15,0,0,298.56,1.0,1.0,0.53,300.74,297.15,293.15,0,0,298.56,1.0,1.0,0.56,300.38,297.15,293.15,0,0,298.56,1.0,1.0,0.41,300.43,297.15,293.15,0,0,298.56,1.0,1.0,0.56,299.88,297.15,293.15,0,0,298.56,1.0,1.0,2.66,298.56,291.15,302.9,294.27,301.36,300.55,298.56,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.15,0,296.83,410.0,16171.77,0,13488.02,1,284.08,297.05,297.27,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6462.25,0,50.16,2275.33,0,339.14,0.27,1,0,3,1,0
16458600,300.59,297.15,293.15,0,0,298.6,1.0,1.0,0.53,300.77,297.15,293.15,0,0,298.6,1.0,1.0,0.56,300.4,297.15,293.15,0,0,298.6,1.0,1.0,0.41,300.45,297.15,293.15,0,0,298.6,1.0,1.0,0.56,299.9,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,302.98,294.31,301.4,300.57,298.6,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.78,410.0,16210.76,0,13488.26,1,284.09,297.08,297.31,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6472.26,0,50.16,2275.33,0,339.11,0.27,1,0,3,1,0
16458900,300.61,297.15,293.15,0,0,298.64,1.0,1.0,0.53,300.8,297.15,293.15,0,0,298.64,1.0,1.0,0.56,300.42,297.15,293.15,0,0,298.64,1.0,1.0,0.41,300.47,297.15,293.15,0,0,298.64,1.0,1.0,0.56,299.92,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,303.07,294.35,301.45,300.59,298.64,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.74,410.0,16249.5,0,13488.44,1,284.09,297.12,297.35,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6482.31,0,50.16,2275.33,0,339.08,0.27,1,0,3,1,0
16459200,300.62,297.15,293.15,0,0,298.67,1.0,1.0,0.53,300.82,297.15,293.15,0,0,298.67,1.0,1.0,0.56,300.44,297.15,293.15,0,0,298.67,1.0,1.0,0.41,300.49,297.15,293.15,0,0,298.67,1.0,1.0,0.56,299.94,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,303.15,294.39,301.49,300.61,298.67,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.71,410.0,16288.06,0,13488.59,1,284.09,297.15,297.39,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6492.33,0,50.16,2275.33,0,339.04,0.27,1,0,3,1,0
16459500,300.62,297.15,293.15,0,0,298.7,1.0,1.0,0.53,300.83,297.15,293.15,0,0,298.7,1.0,1.0,0.56,300.45,297.15,293.15,0,0,298.7,1.0,1.0,0.41,300.49,297.15,293.15,0,0,298.7,1.0,1.0,0.56,299.95,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,303.22,294.42,301.52,300.61,298.7,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.7,410.0,16313.2,0,13488.67,1,284.09,297.18,297.43,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6500.82,0,50.16,2275.33,0,340.14,0.27,1,0,3,1,0
16459800,300.63,297.15,293.15,0,0,298.72,1.0,1.0,0.53,300.85,297.15,293.15,0,0,298.72,1.0,1.0,0.56,300.46,297.15,293.15,0,0,298.72,1.0,1.0,0.41,300.51,297.15,293.15,0,0,298.72,1.0,1.0,0.56,299.96,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,303.25,294.44,301.54,300.63,298.72,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.68,410.0,16331.82,0,13488.76,1,284.09,297.2,297.45,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6506.01,0,50.16,2275.33,0,342.07,0.27,1,0,3,1,0
16460100,300.64,297.15,293.15,0,0,298.73,1.0,1.0,0.53,300.87,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.48,297.15,293.15,0,0,298.73,1.0,1.0,0.41,300.52,297.15,293.15,0,0,298.73,1.0,1.0,0.56,299.97,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,303.27,294.45,301.56,300.64,298.73,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.66,410.0,16343.16,0,13488.83,1,284.09,297.21,297.45,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6508.61,0,50.16,2275.33,0,343.95,0.27,1,0,3,1,0
16460400,300.65,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.88,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.49,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.53,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.98,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.26,294.45,301.56,300.65,298.74,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.65,410.0,16347.72,0,13488.89,1,284.09,297.21,297.45,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6508.97,0,50.16,2275.33,0,345.43,0.27,1,0,3,1,0
