time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16460700,300.65,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.89,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.51,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.54,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.98,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.24,294.45,301.57,300.66,298.74,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.15,0,296.63,410.0,16347.62,0,13488.98,1,284.09,297.22,297.45,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6507.79,0,50.16,2275.33,0,346.73,0.27,1,0,3,1,0
16461000,300.66,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.91,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.52,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.55,297.15,293.15,0,0,298.74,1.0,1.0,0.56,299.99,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.21,294.44,301.56,300.67,298.74,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.61,410.0,16344.23,0,13489.08,1,284.09,297.22,297.44,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6505.46,0,50.16,2275.33,0,347.72,0.27,1,0,3,1,0
16461300,300.66,297.15,293.15,0,0,298.73,1.0,1.0,0.53,300.92,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.53,297.15,293.15,0,0,298.73,1.0,1.0,0.41,300.55,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.0,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,303.18,294.42,301.56,300.68,298.73,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.6,410.0,16339.58,0,13489.14,1,284.09,297.21,297.42,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6502.48,0,50.16,2275.33,0,348.39,0.27,1,0,3,1,0
16461600,300.66,297.15,293.15,0,0,298.73,1.0,1.0,0.53,300.93,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.54,297.15,293.15,0,0,298.73,1.0,1.0,0.41,300.56,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.0,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,303.15,294.41,301.55,300.69,298.73,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.6,410.0,16335.63,0,13489.13,1,284.09,297.21,297.41,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6499.4,0,50.16,2275.33,0,348.77,0.27,1,0,3,1,0
16461900,300.67,297.15,293.15,0,0,298.73,1.0,1.0,0.53,300.94,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.56,297.15,293.15,0,0,298.73,1.0,1.0,0.41,300.57,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.0,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,303.13,294.4,301.55,300.7,298.73,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.61,410.0,16334.26,0,13489.09,1,284.09,297.21,297.4,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6496.69,0,50.16,2275.33,0,348.81,0.27,1,0,3,1,0
16462200,300.67,297.15,293.15,0,0,298.73,1.0,1.0,0.53,300.95,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.57,297.15,293.15,0,0,298.73,1.0,1.0,0.41,300.57,297.15,293.15,0,0,298.73,1.0,1.0,0.56,300.01,297.15,293.15,0,0,298.73,1.0,1.0,2.66,298.73,291.15,303.12,294.39,301.55,300.71,298.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.62,410.0,16337.81,0,13489.05,1,284.09,297.21,297.39,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6494.99,0,50.16,2275.33,0,348.6,0.27,1,0,3,1,0
16462500,300.68,297.15,293.15,0,0,298.74,1.0,1.0,0.53,300.96,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.59,297.15,293.15,0,0,298.74,1.0,1.0,0.41,300.58,297.15,293.15,0,0,298.74,1.0,1.0,0.56,300.02,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,303.12,294.39,301.56,300.72,298.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.62,410.0,16347.64,0,13489.04,1,284.09,297.21,297.39,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6494.63,0,50.16,2275.33,0,347.96,0.27,1,0,3,1,0
16462800,300.69,297.15,293.15,0,0,298.75,1.0,1.0,0.53,300.98,297.15,293.15,0,0,298.75,1.0,1.0,0.56,300.61,297.15,293.15,0,0,298.75,1.0,1.0,0.41,300.59,297.15,293.15,0,0,298.75,1.0,1.0,0.56,300.03,297.15,293.15,0,0,298.75,1.0,1.0,2.66,298.75,291.15,303.15,294.39,301.58,300.73,298.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.15,0,296.62,410.0,16366.66,0,13489.07,1,284.09,297.23,297.39,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6496.31,0,50.16,2275.33,0,347.06,0.27,1,0,3,1,0
16463100,300.72,297.15,293.15,0,0,298.79,1.0,1.0,0.53,301.02,297.15,293.15,0,0,298.79,1.0,1.0,0.56,300.66,297.15,293.15,0,0,298.79,1.0,1.0,0.41,300.63,297.15,293.15,0,0,298.79,1.0,1.0,0.56,300.07,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,303.2,294.39,301.63,300.77,298.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,16409.67,0,13489.1,1,284.1,297.25,297.39,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6498.71,0,50.16,2275.33,0,348.39,0.27,1,0,3,1,0
16463400,300.74,297.15,293.15,0,0,298.83,1.0,1.0,0.53,301.05,297.15,293.15,0,0,298.83,1.0,1.0,0.56,300.7,297.15,293.15,0,0,298.83,1.0,1.0,0.41,300.66,297.15,293.15,0,0,298.83,1.0,1.0,0.56,300.1,297.15,293.15,0,0,298.83,1.0,1.0,2.66,298.83,291.15,303.28,294.38,301.67,300.8,298.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,16452.36,0,13489.15,1,284.1,297.29,297.38,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6497.94,0,50.16,2275.33,0,352.28,0.27,1,0,3,1,0
16463700,300.77,297.15,293.15,0,0,298.87,1.0,1.0,0.53,301.08,297.15,293.15,0,0,298.87,1.0,1.0,0.56,300.73,297.15,293.15,0,0,298.87,1.0,1.0,0.41,300.68,297.15,293.15,0,0,298.87,1.0,1.0,0.56,300.12,297.15,293.15,0,0,298.87,1.0,1.0,2.66,298.87,291.15,303.38,294.35,301.73,300.83,298.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,16499.15,0,13489.22,1,284.1,297.33,297.35,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6494.37,0,50.16,2275.33,0,356.58,0.27,1,0,3,1,0
16464000,300.79,297.15,293.15,0,0,298.92,1.0,1.0,0.53,301.11,297.15,293.15,0,0,298.92,1.0,1.0,0.56,300.77,297.15,293.15,0,0,298.92,1.0,1.0,0.41,300.71,297.15,293.15,0,0,298.92,1.0,1.0,0.56,300.15,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,303.48,294.31,301.78,300.85,298.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,16549.44,0,13489.3,1,284.1,297.37,297.32,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6488.6,0,50.16,2275.33,0,360.89,0.27,1,0,3,1,0
16464300,300.81,297.15,293.15,0,0,298.97,1.0,1.0,0.53,301.13,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.81,297.15,293.15,0,0,298.97,1.0,1.0,0.41,300.73,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.17,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,303.6,294.27,301.84,300.88,298.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,16601.66,0,13489.38,1,284.11,297.41,297.27,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6481.21,0,50.16,2275.33,0,365.25,0.27,1,0,3,1,0
16464600,300.83,297.15,293.15,0,0,299.02,1.0,1.0,0.53,301.16,297.15,293.15,0,0,299.02,1.0,1.0,0.56,300.85,297.15,293.15,0,0,299.02,1.0,1.0,0.41,300.75,297.15,293.15,0,0,299.02,1.0,1.0,0.56,300.2,297.15,293.15,0,0,299.02,1.0,1.0,2.66,299.02,291.15,303.71,294.21,301.9,300.91,299.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,16654.1,0,13489.4,1,284.11,297.46,297.22,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6472.64,0,50.16,2275.33,0,369.46,0.27,1,0,3,1,0
16464900,300.86,297.15,293.15,0,0,299.07,1.0,1.0,0.53,301.18,297.15,293.15,0,0,299.07,1.0,1.0,0.56,300.88,297.15,293.15,0,0,299.07,1.0,1.0,0.41,300.78,297.15,293.15,0,0,299.07,1.0,1.0,0.56,300.22,297.15,293.15,0,0,299.07,1.0,1.0,2.66,299.07,291.15,303.82,294.16,301.96,300.94,299.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,16704.81,0,13489.36,1,284.11,297.5,297.16,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6463.42,0,50.16,2275.33,0,373.29,0.27,1,0,3,1,0
16465200,300.88,297.15,293.15,0,0,299.11,1.0,1.0,0.53,301.21,297.15,293.15,0,0,299.11,1.0,1.0,0.56,300.92,297.15,293.15,0,0,299.11,1.0,1.0,0.41,300.8,297.15,293.15,0,0,299.11,1.0,1.0,0.56,300.24,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,303.93,294.11,302.01,300.96,299.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,16751.93,0,13489.29,1,284.12,297.54,297.11,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6454.22,0,50.16,2275.33,0,376.54,0.27,1,0,3,1,0
16465500,300.9,297.15,293.15,0,0,299.15,1.0,1.0,0.53,301.23,297.15,293.15,0,0,299.15,1.0,1.0,0.56,300.96,297.15,293.15,0,0,299.15,1.0,1.0,0.41,300.82,297.15,293.15,0,0,299.15,1.0,1.0,0.56,300.27,297.15,293.15,0,0,299.15,1.0,1.0,2.66,299.15,291.15,304.02,294.06,302.06,300.99,299.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,16793.6,0,13489.21,1,284.12,297.58,297.06,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6445.72,0,50.16,2275.33,0,378.92,0.27,1,0,3,1,0
16465800,300.92,297.15,293.15,0,0,299.19,1.0,1.0,0.53,301.25,297.15,293.15,0,0,299.19,1.0,1.0,0.56,300.99,297.15,293.15,0,0,299.19,1.0,1.0,0.41,300.84,297.15,293.15,0,0,299.19,1.0,1.0,0.56,300.29,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,304.09,294.02,302.1,301.01,299.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,16827.88,0,13489.15,1,284.12,297.62,297.02,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6438.74,0,50.16,2275.33,0,380.19,0.27,1,0,3,1,0
16466100,300.94,297.15,293.15,0,0,299.21,1.0,1.0,0.53,301.27,297.15,293.15,0,0,299.21,1.0,1.0,0.56,301.02,297.15,293.15,0,0,299.21,1.0,1.0,0.41,300.86,297.15,293.15,0,0,299.21,1.0,1.0,0.56,300.3,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,304.13,293.99,302.13,301.03,299.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,16852.91,0,13489.1,1,284.12,297.64,296.99,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.03,0,50.16,2275.33,0,380.03,0.27,1,0,3,1,0
16466400,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.29,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.05,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.88,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.32,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.15,293.98,302.15,301.05,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,16866.54,0,13489.07,1,284.12,297.66,296.98,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6432.52,0,50.16,2275.33,0,378.39,0.27,1,0,3,1,0
16466700,300.96,297.15,293.15,0,0,299.24,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.07,297.15,293.15,0,0,299.24,1.0,1.0,0.41,300.89,297.15,293.15,0,0,299.24,1.0,1.0,0.56,300.33,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,304.15,293.98,302.16,301.07,299.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16874.31,0,13489.03,1,284.12,297.67,296.98,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6433.17,0,50.16,2275.33,0,377.33,0.27,1,0,3,1,0
16467000,300.97,297.15,293.15,0,0,299.25,1.0,1.0,0.53,301.31,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.1,297.15,293.15,0,0,299.25,1.0,1.0,0.41,300.91,297.15,293.15,0,0,299.25,1.0,1.0,0.56,300.34,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,304.15,293.98,302.17,301.08,299.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,16881.62,0,13488.74,1,284.12,297.67,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6433.73,0,50.16,2275.33,0,377.48,0.27,1,0,3,1,0
16467300,300.98,297.15,293.15,0,0,299.25,1.0,1.0,0.53,301.32,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.12,297.15,293.15,0,0,299.25,1.0,1.0,0.41,300.92,297.15,293.15,0,0,299.25,1.0,1.0,0.56,300.35,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,304.15,293.98,302.17,301.09,299.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,16888.44,0,13488.71,1,284.12,297.68,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.09,0,50.16,2275.33,0,377.77,0.27,1,0,3,1,0
16467600,300.99,297.15,293.15,0,0,299.26,1.0,1.0,0.53,301.32,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.13,297.15,293.15,0,0,299.26,1.0,1.0,0.41,300.93,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.36,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,304.15,293.98,302.18,301.1,299.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,16895.22,0,13489.28,1,284.12,297.68,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.4,0,50.16,2275.33,0,378.03,0.27,1,0,3,1,0
16467900,301.0,297.15,293.15,0,0,299.26,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.15,297.15,293.15,0,0,299.26,1.0,1.0,0.41,300.94,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.37,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,304.15,293.98,302.19,301.11,299.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,16901.53,0,13488.95,1,284.13,297.69,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.71,0,50.16,2275.33,0,378.25,0.27,1,0,3,1,0
16468200,301.01,297.15,293.15,0,0,299.27,1.0,1.0,0.53,301.34,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.17,297.15,293.15,0,0,299.27,1.0,1.0,0.41,300.95,297.15,293.15,0,0,299.27,1.0,1.0,0.56,300.37,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,304.15,293.98,302.19,301.13,299.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.6,410.0,16907.51,0,13489.17,1,284.13,297.7,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.99,0,50.16,2275.33,0,378.46,0.27,1,0,3,1,0
16468500,301.01,297.15,293.15,0,0,299.28,1.0,1.0,0.53,301.34,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.19,297.15,293.15,0,0,299.28,1.0,1.0,0.41,300.96,297.15,293.15,0,0,299.28,1.0,1.0,0.56,300.38,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,304.15,293.98,302.2,301.13,299.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,16912.98,0,13489.6,1,284.13,297.7,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6435.25,0,50.16,2275.33,0,378.65,0.27,1,0,3,1,0
16468800,301.02,297.15,293.15,0,0,299.28,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.21,297.15,293.15,0,0,299.28,1.0,1.0,0.41,300.97,297.15,293.15,0,0,299.28,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,304.15,293.98,302.21,301.14,299.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,16917.79,0,13489.1,1,284.13,297.7,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6435.49,0,50.16,2275.33,0,378.83,0.27,1,0,3,1,0
16469100,301.02,297.15,293.15,0,0,299.28,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.22,297.15,293.15,0,0,299.28,1.0,1.0,0.41,300.97,297.15,293.15,0,0,299.28,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,304.15,293.98,302.21,301.15,299.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.49,410.0,16922.63,0,13489.63,1,284.13,297.71,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6435.71,0,50.16,2275.33,0,378.99,0.27,1,0,3,1,0
16469400,301.03,297.15,293.15,0,0,299.29,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.24,297.15,293.15,0,0,299.29,1.0,1.0,0.41,300.98,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,304.15,293.98,302.22,301.16,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,16926.85,0,13489.61,1,284.13,297.71,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6435.92,0,50.16,2275.33,0,379.15,0.27,1,0,3,1,0
16469700,301.03,297.15,293.15,0,0,299.29,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.25,297.15,293.15,0,0,299.29,1.0,1.0,0.41,300.99,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.41,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,304.15,293.98,302.22,301.17,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,16930.71,0,13489.05,1,284.13,297.72,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.11,0,50.16,2275.33,0,379.29,0.27,1,0,3,1,0
16470000,301.04,297.15,293.15,0,0,299.3,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.26,297.15,293.15,0,0,299.3,1.0,1.0,0.41,300.99,297.15,293.15,0,0,299.3,1.0,1.0,0.56,300.41,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,304.15,293.98,302.23,301.17,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.56,410.0,16934.33,0,13489.35,1,284.13,297.72,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.28,0,50.16,2275.33,0,379.41,0.27,1,0,3,1,0
16470300,301.04,297.15,293.15,0,0,299.3,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.28,297.15,293.15,0,0,299.3,1.0,1.0,0.41,301.0,297.15,293.15,0,0,299.3,1.0,1.0,0.56,300.42,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,304.15,293.98,302.23,301.18,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.48,410.0,16937.65,0,13489.68,1,284.13,297.72,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.44,0,50.16,2275.33,0,379.53,0.27,1,0,3,1,0
16470600,301.05,297.15,293.15,0,0,299.3,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.29,297.15,293.15,0,0,299.3,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.3,1.0,1.0,0.56,300.42,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,304.15,293.98,302.23,301.18,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.48,410.0,16940.64,0,13489.69,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.59,0,50.16,2275.33,0,379.64,0.27,1,0,3,1,0
16470900,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.3,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.42,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.19,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.48,410.0,16943.34,0,13489.69,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.72,0,50.16,2275.33,0,379.74,0.27,1,0,3,1,0
16471200,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.31,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.43,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.19,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,16945.62,0,13489.5,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.83,0,50.16,2275.33,0,379.82,0.27,1,0,3,1,0
16471500,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.32,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.43,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,16947.59,0,13489.29,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6436.93,0,50.16,2275.33,0,379.9,0.27,1,0,3,1,0
16471800,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.32,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,16949.24,0,13489.09,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.01,0,50.16,2275.33,0,379.96,0.27,1,0,3,1,0
16472100,301.06,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.33,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,16950.54,0,13488.9,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.08,0,50.16,2275.33,0,380.01,0.27,1,0,3,1,0
16472400,301.06,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.25,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,16951.41,0,13488.72,1,284.13,297.74,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.13,0,50.16,2275.33,0,380.05,0.27,1,0,3,1,0
16472700,301.06,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.03,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.25,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,16951.69,0,13488.58,1,284.13,297.74,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.15,0,50.16,2275.33,0,380.08,0.27,1,0,3,1,0
16473000,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.03,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.25,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,16951.45,0,13488.46,1,284.13,297.74,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.14,0,50.16,2275.33,0,380.08,0.27,1,0,3,1,0
16473300,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.03,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.25,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,16950.54,0,13488.35,1,284.13,297.74,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.11,0,50.16,2275.33,0,380.07,0.27,1,0,3,1,0
16473600,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.35,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.15,293.98,302.24,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,16949.44,0,13488.26,1,284.13,297.73,296.98,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6437.4,0,50.16,2275.33,0,380.18,0.27,1,0,3,1,0
16473900,301.05,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.16,294.0,302.24,301.2,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.82,410.0,16950.0,0,13488.19,1,284.13,297.73,296.99,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6439.32,0,50.16,2275.33,0,377.29,0.27,1,0,3,1,0
16474200,301.04,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.17,294.03,302.25,301.19,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16954.15,0,13488.0,1,284.13,297.74,297.03,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6447.48,0,50.16,2275.33,0,372.25,0.27,1,0,3,1,0
16474500,301.04,297.15,293.15,0,0,299.32,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.32,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.32,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.32,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,304.2,294.09,302.25,301.19,299.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,16960.47,0,13488.27,1,284.13,297.74,297.09,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6459.99,0,50.16,2275.33,0,367.41,0.27,1,0,3,1,0
16474800,301.04,297.15,293.15,0,0,299.33,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.33,297.15,293.15,0,0,299.33,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,304.22,294.16,302.26,301.19,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,16967.16,0,13488.16,1,284.13,297.75,297.16,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6475.57,0,50.16,2275.33,0,363.28,0.27,1,0,3,1,0
16475100,301.04,297.15,293.15,0,0,299.33,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.32,297.15,293.15,0,0,299.33,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,304.25,294.24,302.27,301.18,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,16973.47,0,13488.26,1,284.13,297.75,297.24,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6492.82,0,50.16,2275.33,0,359.64,0.27,1,0,3,1,0
16475400,301.03,297.15,293.15,0,0,299.34,1.0,1.0,0.53,301.32,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.32,297.15,293.15,0,0,299.34,1.0,1.0,0.41,301.02,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,304.27,294.32,302.28,301.18,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,16978.66,0,13488.39,1,284.13,297.76,297.32,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6510.67,0,50.16,2275.33,0,356.71,0.27,1,0,3,1,0
16475700,301.03,297.15,293.15,0,0,299.34,1.0,1.0,0.53,301.32,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.31,297.15,293.15,0,0,299.34,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,304.29,294.4,302.28,301.18,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,16981.11,0,13488.19,1,284.13,297.76,297.4,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6527.9,0,50.16,2275.33,0,354.57,0.27,1,0,3,1,0
16476000,301.03,297.15,293.15,0,0,299.34,1.0,1.0,0.53,301.31,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.31,297.15,293.15,0,0,299.34,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,304.3,294.48,302.28,301.17,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,16980.06,0,13488.51,1,284.13,297.76,297.48,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6543.39,0,50.16,2275.33,0,353.34,0.27,1,0,3,1,0
16476300,301.02,297.15,293.15,0,0,299.34,1.0,1.0,0.53,301.31,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.3,297.15,293.15,0,0,299.34,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,304.29,294.54,302.27,301.17,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,16974.28,0,13488.15,1,284.13,297.76,297.54,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6556.16,0,50.16,2275.33,0,353.23,0.27,1,0,3,1,0
16476600,301.02,297.15,293.15,0,0,299.33,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.3,297.15,293.15,0,0,299.33,1.0,1.0,0.41,301.01,297.15,293.15,0,0,299.33,1.0,1.0,0.56,300.45,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,304.27,294.58,302.26,301.16,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,16962.74,0,13488.45,1,284.13,297.75,297.58,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6564.9,0,50.16,2275.33,0,354.23,0.27,1,0,3,1,0
16476900,301.01,297.15,293.15,0,0,299.31,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.29,297.15,293.15,0,0,299.31,1.0,1.0,0.41,301.0,297.15,293.15,0,0,299.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,304.22,294.6,302.24,301.16,299.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,16944.08,0,13488.56,1,284.13,297.74,297.61,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6568.78,0,50.16,2275.33,0,356.62,0.27,1,0,3,1,0
16477200,301.0,297.15,293.15,0,0,299.29,1.0,1.0,0.53,301.29,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.29,297.15,293.15,0,0,299.29,1.0,1.0,0.41,301.0,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,304.15,294.6,302.21,301.15,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,16916.94,0,13488.6,1,284.13,297.72,297.6,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6566.6,0,50.16,2275.33,0,360.48,0.27,1,0,3,1,0
16477500,300.99,297.15,293.15,0,0,299.26,1.0,1.0,0.53,301.28,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.28,297.15,293.15,0,0,299.26,1.0,1.0,0.41,300.99,297.15,293.15,0,0,299.26,1.0,1.0,0.56,300.43,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,304.05,294.56,302.17,301.14,299.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,16878.58,0,13488.47,1,284.13,297.69,297.56,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6557.76,0,50.16,2275.33,0,365.11,0.27,1,0,3,1,0
16477800,300.98,297.15,293.15,0,0,299.21,1.0,1.0,0.53,301.26,297.15,293.15,0,0,299.21,1.0,1.0,0.56,301.27,297.15,293.15,0,0,299.21,1.0,1.0,0.41,300.98,297.15,293.15,0,0,299.21,1.0,1.0,0.56,300.41,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,303.93,294.5,302.12,301.13,299.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,16830.47,0,13488.31,1,284.12,297.65,297.5,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6543.32,0,50.16,2275.33,0,369.39,0.27,1,0,3,1,0
16478100,300.96,297.15,293.15,0,0,299.16,1.0,1.0,0.53,301.24,297.15,293.15,0,0,299.16,1.0,1.0,0.56,301.25,297.15,293.15,0,0,299.16,1.0,1.0,0.41,300.96,297.15,293.15,0,0,299.16,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,303.79,294.42,302.06,301.11,299.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16774.45,0,13488.08,1,284.12,297.61,297.42,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6524.29,0,50.16,2275.33,0,373.63,0.27,1,0,3,1,0
16478400,300.93,297.15,293.15,0,0,299.1,1.0,1.0,0.53,301.22,297.15,293.15,0,0,299.1,1.0,1.0,0.56,301.23,297.15,293.15,0,0,299.1,1.0,1.0,0.41,300.94,297.15,293.15,0,0,299.1,1.0,1.0,0.56,300.37,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,303.63,294.32,301.99,301.09,299.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,16711.78,0,13488.37,1,284.12,297.56,297.33,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6501.21,0,50.16,2275.33,0,377.58,0.27,1,0,3,1,0
16478700,300.91,297.15,293.15,0,0,299.04,1.0,1.0,0.53,301.2,297.15,293.15,0,0,299.04,1.0,1.0,0.56,301.22,297.15,293.15,0,0,299.04,1.0,1.0,0.41,300.92,297.15,293.15,0,0,299.04,1.0,1.0,0.56,300.35,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,303.46,294.22,301.91,301.07,299.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16643.45,0,13488.02,1,284.11,297.5,297.22,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6474.98,0,50.16,2275.33,0,381.29,0.27,1,0,3,1,0
16479000,300.88,297.15,293.15,0,0,298.97,1.0,1.0,0.53,301.17,297.15,293.15,0,0,298.97,1.0,1.0,0.56,301.19,297.15,293.15,0,0,298.97,1.0,1.0,0.41,300.9,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.32,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,303.27,294.1,301.83,301.04,298.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.8,410.0,16570.55,0,13488.27,1,284.11,297.44,297.1,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6446.28,0,50.16,2275.33,0,384.58,0.27,1,0,3,1,0
16479300,300.85,297.15,293.15,0,0,298.9,1.0,1.0,0.53,301.14,297.15,293.15,0,0,298.9,1.0,1.0,0.56,301.17,297.15,293.15,0,0,298.9,1.0,1.0,0.41,300.87,297.15,293.15,0,0,298.9,1.0,1.0,0.56,300.29,297.15,293.15,0,0,298.9,1.0,1.0,2.66,298.9,291.15,303.08,293.97,301.75,301.01,298.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16493.71,0,13488.07,1,284.1,297.37,296.98,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6415.88,0,50.16,2275.33,0,387.33,0.27,1,0,3,1,0
16479600,300.81,297.15,293.15,0,0,298.82,1.0,1.0,0.53,301.11,297.15,293.15,0,0,298.82,1.0,1.0,0.56,301.14,297.15,293.15,0,0,298.82,1.0,1.0,0.41,300.84,297.15,293.15,0,0,298.82,1.0,1.0,0.56,300.25,297.15,293.15,0,0,298.82,1.0,1.0,2.66,298.82,291.15,302.89,293.85,301.66,300.98,298.82,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,16414.06,0,13488.1,1,284.1,297.31,296.85,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6384.64,0,50.16,2275.33,0,389.39,0.27,1,0,3,1,0
16479900,300.78,297.15,293.15,0,0,298.75,1.0,1.0,0.53,301.08,297.15,293.15,0,0,298.75,1.0,1.0,0.56,301.1,297.15,293.15,0,0,298.75,1.0,1.0,0.41,300.81,297.15,293.15,0,0,298.75,1.0,1.0,0.56,300.21,297.15,293.15,0,0,298.75,1.0,1.0,2.66,298.75,291.15,302.7,293.72,301.57,300.95,298.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,16332.6,0,13488.1,1,284.1,297.24,296.72,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6353.38,0,50.16,2275.33,0,390.71,0.27,1,0,3,1,0
16480200,300.74,297.15,293.15,0,0,298.67,1.0,1.0,0.53,301.04,297.15,293.15,0,0,298.67,1.0,1.0,0.56,301.06,297.15,293.15,0,0,298.67,1.0,1.0,0.41,300.77,297.15,293.15,0,0,298.67,1.0,1.0,0.56,300.17,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,302.51,293.61,301.48,300.91,298.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,16251.42,0,13487.89,1,284.09,297.17,296.61,297.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6323.03,0,50.16,2275.33,0,391.13,0.27,1,0,3,1,0
16480500,300.7,297.15,293.15,0,0,298.59,1.0,1.0,0.53,301.0,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.02,297.15,293.15,0,0,298.59,1.0,1.0,0.41,300.74,297.15,293.15,0,0,298.59,1.0,1.0,0.56,300.13,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,302.32,293.5,301.39,300.87,298.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16172.24,0,13488.0,1,284.09,297.1,296.5,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6294.47,0,50.16,2275.33,0,390.57,0.27,1,0,3,1,0
16480800,300.66,297.15,293.15,0,0,298.52,1.0,1.0,0.53,300.96,297.15,293.15,0,0,298.52,1.0,1.0,0.56,300.98,297.15,293.15,0,0,298.52,1.0,1.0,0.41,300.7,297.15,293.15,0,0,298.52,1.0,1.0,0.56,300.09,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,302.15,293.4,301.3,300.83,298.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16096.78,0,13488.02,1,284.08,297.03,296.4,297.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6268.82,0,50.16,2275.33,0,389.02,0.27,1,0,3,1,0
16481100,300.62,297.15,293.15,0,0,298.45,1.0,1.0,0.53,300.93,297.15,293.15,0,0,298.45,1.0,1.0,0.56,300.94,297.15,293.15,0,0,298.45,1.0,1.0,0.41,300.67,297.15,293.15,0,0,298.45,1.0,1.0,0.56,300.05,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,301.98,293.31,301.22,300.8,298.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16023.15,0,13487.99,1,284.08,296.97,296.31,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6246.01,0,50.16,2275.33,0,387.15,0.27,1,0,3,1,0
16481400,300.58,297.15,293.15,0,0,298.38,1.0,1.0,0.53,300.89,297.15,293.15,0,0,298.38,1.0,1.0,0.56,300.9,297.15,293.15,0,0,298.38,1.0,1.0,0.41,300.63,297.15,293.15,0,0,298.38,1.0,1.0,0.56,300.02,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.82,293.24,301.13,300.76,298.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,15949.32,0,13487.96,1,284.07,296.9,296.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6225.22,0,50.16,2275.33,0,385.61,0.27,1,0,3,1,0
16481700,300.54,297.15,293.15,0,0,298.31,1.0,1.0,0.53,300.86,297.15,293.15,0,0,298.31,1.0,1.0,0.56,300.86,297.15,293.15,0,0,298.31,1.0,1.0,0.41,300.6,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.98,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,301.65,293.17,301.05,300.72,298.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,15875.42,0,13487.93,1,284.07,296.84,296.17,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6205.64,0,50.16,2275.33,0,383.8,0.27,1,0,3,1,0
16482000,300.51,297.15,293.15,0,0,298.24,1.0,1.0,0.53,300.82,297.15,293.15,0,0,298.24,1.0,1.0,0.56,300.82,297.15,293.15,0,0,298.24,1.0,1.0,0.41,300.56,297.15,293.15,0,0,298.24,1.0,1.0,0.56,299.95,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,301.48,293.11,300.97,300.68,298.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,15801.48,0,13487.9,1,284.06,296.78,296.11,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6188.9,0,50.16,2275.33,0,381.85,0.27,1,0,3,1,0
16482300,300.47,297.15,293.15,0,0,298.17,1.0,1.0,0.53,300.78,297.15,293.15,0,0,298.17,1.0,1.0,0.56,300.78,297.15,293.15,0,0,298.17,1.0,1.0,0.41,300.53,297.15,293.15,0,0,298.17,1.0,1.0,0.56,299.91,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,301.32,293.06,300.88,300.65,298.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,15727.58,0,13487.87,1,284.06,296.71,296.06,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6154.06,0,50.16,2275.33,0,379.34,0.27,1,0,3,1,0
16482600,300.43,297.15,293.15,0,0,298.1,1.0,1.0,0.53,300.75,297.15,293.15,0,0,298.1,1.0,1.0,0.56,300.74,297.15,293.15,0,0,298.1,1.0,1.0,0.41,300.49,297.15,293.15,0,0,298.1,1.0,1.0,0.56,299.88,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,301.15,293.01,300.8,300.61,298.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,15653.85,0,13487.84,1,284.06,296.65,296.01,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6117.44,0,50.16,2275.33,0,376.32,0.27,1,0,3,1,0
16482900,300.39,297.15,293.15,0,0,298.03,1.0,1.0,0.53,300.71,297.15,293.15,0,0,298.03,1.0,1.0,0.56,300.7,297.15,293.15,0,0,298.03,1.0,1.0,0.41,300.46,297.15,293.15,0,0,298.03,1.0,1.0,0.56,299.84,297.15,293.15,0,0,298.03,1.0,1.0,2.66,298.03,291.15,300.98,292.97,300.72,300.57,298.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,15580.38,0,13487.81,1,284.05,296.59,295.97,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6081.96,0,50.16,2275.33,0,373.08,0.27,1,0,3,1,0
16483200,300.36,297.15,293.15,0,0,297.96,1.0,1.0,0.53,300.68,297.15,293.15,0,0,297.96,1.0,1.0,0.56,300.66,297.15,293.15,0,0,297.96,1.0,1.0,0.41,300.42,297.15,293.15,0,0,297.96,1.0,1.0,0.56,299.81,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.82,292.94,300.64,300.54,297.96,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,15507.11,0,13487.79,1,284.05,296.52,295.94,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6047.52,0,50.16,2275.33,0,369.85,0.27,1,0,3,1,0
16483500,300.32,297.15,293.15,0,0,297.89,1.0,1.0,0.53,300.64,297.15,293.15,0,0,297.89,1.0,1.0,0.56,300.62,297.15,293.15,0,0,297.89,1.0,1.0,0.41,300.39,297.15,293.15,0,0,297.89,1.0,1.0,0.56,299.78,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,300.65,292.91,300.55,300.5,297.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,15433.99,0,13487.76,1,284.04,296.46,295.91,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6014.15,0,50.16,2275.33,0,366.5,0.27,1,0,3,1,0
16483800,300.28,297.15,293.15,0,0,297.82,1.0,1.0,0.53,300.61,297.15,293.15,0,0,297.82,1.0,1.0,0.56,300.58,297.15,293.15,0,0,297.82,1.0,1.0,0.41,300.35,297.15,293.15,0,0,297.82,1.0,1.0,0.56,299.74,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,300.48,292.89,300.47,300.46,297.82,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,15360.97,0,13487.74,1,284.04,296.4,295.88,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5981.76,0,50.16,2275.33,0,363.12,0.27,1,0,3,1,0
16484100,300.25,297.15,293.15,0,0,297.71,1.0,1.0,0.53,300.57,297.15,293.15,0,0,297.71,1.0,1.0,0.56,300.55,297.15,293.15,0,0,297.71,1.0,1.0,0.41,300.32,297.15,293.15,0,0,297.71,1.0,1.0,0.56,299.71,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.7,291.15,300.32,292.87,300.32,300.43,297.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15167.78,0,13466.05,1,284.03,296.33,295.86,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5946.6,0,50.16,2275.33,0,359.62,0.27,1,0,3,1,0
16484400,300.19,297.15,293.15,0,0,297.55,1.0,1.0,0.53,300.52,297.15,293.15,0,0,297.55,1.0,1.0,0.56,300.49,297.15,293.15,0,0,297.55,1.0,1.0,0.41,300.27,297.15,293.15,0,0,297.55,1.0,1.0,0.56,299.66,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,292.85,300.15,300.38,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15058.7,0,13466.01,1,284.02,296.17,295.84,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5871.57,0,50.16,2275.33,0,352.34,0.27,1,0,3,1,0
16484700,300.71,303.15,285.15,0,0,299.02,1.0,0.33,0.0,300.95,303.15,285.15,0,0,299.13,1.0,0.39,0.0,300.95,303.15,285.15,0,0,299.13,1.0,0.39,0.0,300.67,303.15,285.15,0,0,299.03,1.0,0.33,0.0,300.14,303.15,285.15,0,0,298.8,1.0,0.3,0.0,299.04,303.15,299.98,292.84,300.02,300.02,292.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,22.15,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485000,300.99,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.21,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.22,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.8,1.0,0.3,0.0,299.04,303.15,299.82,292.83,300.02,300.02,293.23,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.07,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485300,301.13,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.33,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.06,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,299.04,303.15,299.65,292.82,300.02,300.02,293.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.01,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485600,301.19,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.8,1.0,0.3,0.0,299.04,303.15,299.48,292.81,300.02,300.02,293.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485900,301.22,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.76,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.04,303.15,299.32,292.81,300.02,300.02,294.04,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486200,301.24,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.77,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,299.15,292.8,300.02,300.02,294.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
