time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16514700,300.89,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.03,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.6,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515000,300.89,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.53,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.01,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515300,300.89,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.46,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515600,300.88,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.39,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515900,300.88,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.33,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516200,300.88,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.28,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516500,300.88,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.25,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516800,300.87,303.15,285.15,0,0,299.02,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517100,300.87,303.15,285.15,0,0,299.01,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517400,300.87,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.13,1.0,0.3,0.0,301.0,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517700,300.86,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518000,300.85,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.98,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518300,300.85,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.98,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518600,300.85,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.98,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518900,300.84,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.02,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519200,300.84,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519500,300.83,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.18,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519800,300.83,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.71,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520100,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.67,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520400,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.64,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520700,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.62,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521000,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.63,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.01,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521300,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.65,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521600,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.91,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.69,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521900,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.71,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.02,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522200,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.92,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.72,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522500,300.82,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.73,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522800,300.83,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.93,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.74,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523100,300.84,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.74,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523400,300.84,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.94,303.15,285.15,0,0,299.13,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.75,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.02,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523700,300.85,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.79,1.0,0.3,0.0,299.03,303.15,292.15,290.24,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524000,300.86,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.76,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.67,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,292.15,290.24,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524300,300.87,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.95,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.77,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,292.21,290.27,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524600,300.87,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,292.39,290.37,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524900,300.88,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.96,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.78,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,292.66,290.52,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525200,300.89,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.79,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.68,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,293.01,290.7,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525500,300.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.8,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,293.41,290.9,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525800,300.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.97,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.98,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.81,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.69,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,293.85,291.12,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526100,300.92,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.98,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.82,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,294.31,291.35,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526400,300.94,303.15,285.15,0,0,299.01,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.83,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.7,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,294.76,291.56,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526700,300.95,303.15,285.15,0,0,299.01,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.99,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.84,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,295.19,291.75,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527000,300.96,303.15,285.15,0,0,299.0,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.12,1.0,0.3,0.0,301.01,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.84,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.71,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,295.58,291.92,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527300,300.97,303.15,285.15,0,0,299.0,1.0,0.3,0.0,301.03,303.15,285.15,0,0,299.12,1.0,0.3,0.0,301.02,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.85,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,295.9,292.06,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527600,300.98,303.15,285.15,0,0,299.0,1.0,0.3,0.0,301.04,303.15,285.15,0,0,299.12,1.0,0.3,0.0,301.03,303.15,285.15,0,0,299.12,1.0,0.3,0.0,300.85,303.15,285.15,0,0,299.02,1.0,0.3,0.0,300.72,303.15,285.15,0,0,298.78,1.0,0.3,0.0,299.02,303.15,296.15,292.16,300.03,300.03,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527900,299.98,297.15,293.15,0,0,296.27,1.0,1.0,0.53,300.27,297.15,293.15,0,0,296.27,1.0,1.0,0.56,300.19,297.15,293.15,0,0,296.27,1.0,1.0,0.41,300.11,297.15,293.15,0,0,296.27,1.0,1.0,0.56,299.86,297.15,293.15,0,0,296.27,1.0,1.0,2.66,296.27,291.15,296.34,292.24,296.34,300.1,296.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.63,410.0,338.89,0,13465.92,1,284.02,296.17,295.85,296.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16528200,299.67,297.15,293.15,0,0,295.22,1.0,1.0,0.53,299.95,297.15,293.15,0,0,295.22,1.0,1.0,0.56,299.87,297.15,293.15,0,0,295.22,1.0,1.0,0.41,299.8,297.15,293.15,0,0,295.22,1.0,1.0,0.56,299.48,297.15,293.15,0,0,295.22,1.0,1.0,2.66,295.21,291.15,296.52,292.29,296.52,299.8,295.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.15,0,298.62,410.0,8285.55,0,13465.94,1,284.0,295.88,296.76,297.39,293.15,293.15,283.15,16616.42,18000,313.15,0,648000,1,0,0,0,1,0.22,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,5602.38,0,44.62,2275.74,0,0.0,0.26,1,0,3,1,0
16528500,299.3,297.15,293.15,0,0,294.6,1.0,1.0,0.53,299.63,297.15,293.15,0,0,294.6,1.0,1.0,0.56,299.53,297.15,293.15,0,0,294.6,1.0,1.0,0.41,299.47,297.15,293.15,0,0,294.6,1.0,1.0,0.56,299.11,297.15,293.15,0,0,294.6,1.0,1.0,2.66,294.6,291.15,296.68,292.34,296.68,299.46,294.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11960.13,0,13465.97,1,283.85,293.49,295.31,296.18,293.15,293.15,283.15,17817.19,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4581.72,0,49.42,2275.33,0,397.33,0.27,1,0,3,1,0
16528800,299.22,297.15,293.15,0,0,294.72,1.0,1.0,0.53,299.53,297.15,293.15,0,0,294.72,1.0,1.0,0.56,299.44,297.15,293.15,0,0,294.72,1.0,1.0,0.41,299.38,297.15,293.15,0,0,294.72,1.0,1.0,0.56,299.01,297.15,293.15,0,0,294.72,1.0,1.0,2.66,294.72,291.15,296.84,292.38,296.84,299.38,294.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12166.08,0,13466.0,1,283.85,293.57,295.24,295.97,293.15,293.15,283.15,17976.48,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4629.54,0,50.07,2275.33,0,214.31,0.27,1,0,3,1,0
16529100,299.21,297.15,293.15,0,0,294.85,1.0,1.0,0.53,299.52,297.15,293.15,0,0,294.85,1.0,1.0,0.56,299.42,297.15,293.15,0,0,294.85,1.0,1.0,0.41,299.37,297.15,293.15,0,0,294.85,1.0,1.0,0.56,298.98,297.15,293.15,0,0,294.85,1.0,1.0,2.66,294.85,291.15,296.99,292.41,296.99,299.36,294.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12305.65,0,13466.02,1,283.86,293.69,295.45,296.2,293.15,293.15,283.15,17996.87,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4711.71,0,50.15,2275.33,0,219.62,0.27,1,0,3,1,0
16529400,299.21,297.15,293.15,0,0,294.97,1.0,1.0,0.53,299.52,297.15,293.15,0,0,294.97,1.0,1.0,0.56,299.42,297.15,293.15,0,0,294.97,1.0,1.0,0.41,299.37,297.15,293.15,0,0,294.97,1.0,1.0,0.56,298.98,297.15,293.15,0,0,294.97,1.0,1.0,2.66,294.97,291.15,297.14,292.45,297.14,299.36,294.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12437.76,0,13466.05,1,283.87,293.8,295.46,296.24,293.15,293.15,283.15,17999.56,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4763.79,0,50.16,2275.33,0,239.7,0.27,1,0,3,1,0
16529700,299.22,297.15,293.15,0,0,295.1,1.0,1.0,0.53,299.52,297.15,293.15,0,0,295.1,1.0,1.0,0.56,299.43,297.15,293.15,0,0,295.1,1.0,1.0,0.41,299.38,297.15,293.15,0,0,295.1,1.0,1.0,0.56,298.99,297.15,293.15,0,0,295.1,1.0,1.0,2.66,295.1,291.15,297.29,292.48,297.29,299.37,295.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12570.25,0,13466.08,1,283.87,293.91,295.48,296.26,293.15,293.15,283.15,17999.94,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4816.78,0,50.16,2275.33,0,241.62,0.27,1,0,3,1,0
16530000,299.24,297.15,293.15,0,0,295.23,1.0,1.0,0.53,299.54,297.15,293.15,0,0,295.23,1.0,1.0,0.56,299.44,297.15,293.15,0,0,295.23,1.0,1.0,0.41,299.39,297.15,293.15,0,0,295.23,1.0,1.0,0.56,299.01,297.15,293.15,0,0,295.23,1.0,1.0,2.66,295.23,291.15,297.44,292.52,297.44,299.39,295.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12706.54,0,13466.11,1,283.88,294.03,295.52,296.31,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4873.89,0,50.16,2275.33,0,244.27,0.27,1,0,3,1,0
16530300,299.27,297.15,293.15,0,0,295.36,1.0,1.0,0.53,299.55,297.15,293.15,0,0,295.36,1.0,1.0,0.56,299.46,297.15,293.15,0,0,295.36,1.0,1.0,0.41,299.41,297.15,293.15,0,0,295.36,1.0,1.0,0.56,299.02,297.15,293.15,0,0,295.36,1.0,1.0,2.66,295.36,291.15,297.6,292.56,297.6,299.41,295.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,12849.46,0,13466.14,1,283.89,294.15,295.57,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4933.93,0,50.16,2275.33,0,247.92,0.27,1,0,3,1,0
16530600,299.3,297.15,293.15,0,0,295.51,1.0,1.0,0.53,299.57,297.15,293.15,0,0,295.51,1.0,1.0,0.56,299.48,297.15,293.15,0,0,295.51,1.0,1.0,0.41,299.43,297.15,293.15,0,0,295.51,1.0,1.0,0.56,299.04,297.15,293.15,0,0,295.51,1.0,1.0,2.66,295.51,291.15,297.77,292.62,297.77,299.43,295.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,13001.97,0,13466.17,1,283.9,294.28,295.62,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4998.57,0,50.16,2275.33,0,250.99,0.27,1,0,3,1,0
16530900,299.33,297.15,293.15,0,0,295.66,1.0,1.0,0.53,299.6,297.15,293.15,0,0,295.66,1.0,1.0,0.56,299.5,297.15,293.15,0,0,295.66,1.0,1.0,0.41,299.46,297.15,293.15,0,0,295.66,1.0,1.0,0.56,299.06,297.15,293.15,0,0,295.66,1.0,1.0,2.66,295.66,291.15,297.95,292.69,297.95,299.46,295.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13166.67,0,13466.19,1,283.91,294.41,295.69,296.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5069.69,0,50.16,2275.33,0,253.74,0.27,1,0,3,1,0
16531200,299.37,297.15,293.15,0,0,295.83,1.0,1.0,0.53,299.63,297.15,293.15,0,0,295.83,1.0,1.0,0.56,299.53,297.15,293.15,0,0,295.83,1.0,1.0,0.41,299.49,297.15,293.15,0,0,295.83,1.0,1.0,0.56,299.09,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,298.15,292.77,298.15,299.49,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,13346.42,0,13466.22,1,283.92,294.56,295.77,296.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5148.77,0,50.16,2275.33,0,256.27,0.27,1,0,3,1,0
16531500,299.43,297.15,293.15,0,0,296.02,1.0,1.0,0.53,299.67,297.15,293.15,0,0,296.02,1.0,1.0,0.56,299.58,297.15,293.15,0,0,296.02,1.0,1.0,0.41,299.53,297.15,293.15,0,0,296.02,1.0,1.0,0.56,299.13,297.15,293.15,0,0,296.02,1.0,1.0,2.66,296.02,291.15,298.38,292.88,298.37,299.54,296.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13551.82,0,13466.2,1,283.93,294.73,295.88,296.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5239.53,0,50.16,2275.33,0,257.99,0.27,1,0,3,1,0
16531800,299.49,297.15,293.15,0,0,296.23,1.0,1.0,0.53,299.72,297.15,293.15,0,0,296.23,1.0,1.0,0.56,299.63,297.15,293.15,0,0,296.23,1.0,1.0,0.41,299.58,297.15,293.15,0,0,296.23,1.0,1.0,0.56,299.18,297.15,293.15,0,0,296.23,1.0,1.0,2.66,296.23,291.15,298.63,293.01,298.63,299.6,296.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,13783.0,0,13466.13,1,283.94,294.92,296.01,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5345.15,0,50.16,2275.33,0,260.15,0.27,1,0,3,1,0
16532100,299.57,297.15,293.15,0,0,296.46,1.0,1.0,0.53,299.78,297.15,293.15,0,0,296.46,1.0,1.0,0.56,299.69,297.15,293.15,0,0,296.46,1.0,1.0,0.41,299.64,297.15,293.15,0,0,296.46,1.0,1.0,0.56,299.23,297.15,293.15,0,0,296.46,1.0,1.0,2.66,296.46,291.15,298.91,293.15,298.91,299.66,296.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14032.48,0,13466.07,1,283.95,295.12,296.16,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5462.69,0,50.16,2275.33,0,263.76,0.27,1,0,3,1,0
16532400,299.66,297.15,293.15,0,0,296.71,1.0,1.0,0.53,299.85,297.15,293.15,0,0,296.71,1.0,1.0,0.56,299.75,297.15,293.15,0,0,296.71,1.0,1.0,0.41,299.71,297.15,293.15,0,0,296.71,1.0,1.0,0.56,299.3,297.15,293.15,0,0,296.71,1.0,1.0,2.66,296.71,291.15,299.2,293.31,299.2,299.74,296.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14293.62,0,13466.22,1,283.97,295.34,296.32,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5588.63,0,50.16,2275.33,0,268.49,0.27,1,0,3,1,0
16532700,299.75,297.15,293.15,0,0,296.96,1.0,1.0,0.53,299.92,297.15,293.15,0,0,296.96,1.0,1.0,0.56,299.83,297.15,293.15,0,0,296.96,1.0,1.0,0.41,299.78,297.15,293.15,0,0,296.96,1.0,1.0,0.56,299.37,297.15,293.15,0,0,296.96,1.0,1.0,2.66,296.96,291.15,299.5,293.48,299.5,299.82,296.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14559.6,0,13466.18,1,283.98,295.57,296.48,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5719.62,0,50.16,2275.33,0,274.0,0.27,1,0,3,1,0
16533000,299.84,297.15,293.15,0,0,297.21,1.0,1.0,0.53,300.0,297.15,293.15,0,0,297.21,1.0,1.0,0.56,299.9,297.15,293.15,0,0,297.21,1.0,1.0,0.41,299.86,297.15,293.15,0,0,297.21,1.0,1.0,0.56,299.44,297.15,293.15,0,0,297.21,1.0,1.0,2.66,297.21,291.15,299.8,293.64,299.79,299.9,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14823.83,0,13466.07,1,284.0,295.8,296.65,297.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5852.28,0,50.16,2275.33,0,280.19,0.27,1,0,3,1,0
16533300,299.94,297.15,293.15,0,0,297.46,1.0,1.0,0.53,300.07,297.15,293.15,0,0,297.46,1.0,1.0,0.56,299.98,297.15,293.15,0,0,297.46,1.0,1.0,0.41,299.93,297.15,293.15,0,0,297.46,1.0,1.0,0.56,299.51,297.15,293.15,0,0,297.46,1.0,1.0,2.66,297.46,291.15,300.09,293.8,300.02,299.98,297.46,1,1.0,0.07,0.07,0.93,0.07,5.69,1.14,4.55,-0.12,1.0,0.15,0,297.4,410.0,15055.79,0,13479.82,1,284.01,296.02,296.81,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5983.04,0,50.16,2275.33,0,286.93,0.27,1,0,3,1,0
16533600,300.0,297.15,293.15,0,0,297.5,1.0,1.0,0.53,300.13,297.15,293.15,0,0,297.5,1.0,1.0,0.56,300.03,297.15,293.15,0,0,297.5,1.0,1.0,0.41,299.99,297.15,293.15,0,0,297.5,1.0,1.0,0.56,299.57,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,300.36,293.96,300.11,300.04,297.5,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.15,0,286.85,410.0,15073.67,0,13476.65,1,284.02,296.08,296.96,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6034.03,0,50.16,2275.33,0,289.84,0.27,1,0,3,1,0
16533900,300.06,297.15,293.15,0,0,297.58,1.0,1.0,0.53,300.18,297.15,293.15,0,0,297.58,1.0,1.0,0.56,300.08,297.15,293.15,0,0,297.58,1.0,1.0,0.41,300.04,297.15,293.15,0,0,297.58,1.0,1.0,0.56,299.61,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,300.61,294.09,300.2,300.09,297.58,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.15,0,292.93,410.0,15154.49,0,13482.09,1,284.02,296.16,297.1,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6095.11,0,50.16,2275.33,0,291.27,0.27,1,0,3,1,0
16534200,300.1,297.15,293.15,0,0,297.65,1.0,1.0,0.53,300.22,297.15,293.15,0,0,297.65,1.0,1.0,0.56,300.12,297.15,293.15,0,0,297.65,1.0,1.0,0.41,300.08,297.15,293.15,0,0,297.65,1.0,1.0,0.56,299.65,297.15,293.15,0,0,297.65,1.0,1.0,2.66,297.65,291.15,300.83,294.21,300.29,300.13,297.65,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.76,-0.35,1.0,0.15,0,294.45,410.0,15225.35,0,13483.64,1,284.03,296.22,297.22,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6147.3,0,50.16,2275.33,0,294.06,0.27,1,0,3,1,0
16534500,300.14,297.15,293.15,0,0,297.71,1.0,1.0,0.53,300.26,297.15,293.15,0,0,297.71,1.0,1.0,0.56,300.15,297.15,293.15,0,0,297.71,1.0,1.0,0.41,300.12,297.15,293.15,0,0,297.71,1.0,1.0,0.56,299.68,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.71,291.15,301.01,294.31,300.36,300.17,297.71,1,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.29,1.0,0.15,0,295.06,410.0,15286.29,0,13484.43,1,284.03,296.28,297.31,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6191.18,0,50.16,2275.33,0,297.59,0.27,1,0,3,1,0
16534800,300.18,297.15,293.15,0,0,297.76,1.0,1.0,0.53,300.29,297.15,293.15,0,0,297.76,1.0,1.0,0.56,300.19,297.15,293.15,0,0,297.76,1.0,1.0,0.41,300.15,297.15,293.15,0,0,297.76,1.0,1.0,0.56,299.72,297.15,293.15,0,0,297.76,1.0,1.0,2.66,297.76,291.15,301.15,294.38,300.42,300.2,297.76,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.22,1.0,0.15,0,295.49,410.0,15335.35,0,13485.04,1,284.04,296.33,297.38,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6225.54,0,50.16,2275.33,0,302.05,0.27,1,0,3,1,0
16535100,300.2,297.15,293.15,0,0,297.8,1.0,1.0,0.53,300.32,297.15,293.15,0,0,297.8,1.0,1.0,0.56,300.21,297.15,293.15,0,0,297.8,1.0,1.0,0.41,300.18,297.15,293.15,0,0,297.8,1.0,1.0,0.56,299.74,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,301.26,294.43,300.46,300.23,297.8,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.15,0,295.82,410.0,15372.65,0,13485.49,1,284.04,296.36,297.43,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6251.71,0,50.16,2275.33,0,303.58,0.27,1,0,3,1,0
16535400,300.22,297.15,293.15,0,0,297.83,1.0,1.0,0.53,300.34,297.15,293.15,0,0,297.83,1.0,1.0,0.56,300.23,297.15,293.15,0,0,297.83,1.0,1.0,0.41,300.2,297.15,293.15,0,0,297.83,1.0,1.0,0.56,299.76,297.15,293.15,0,0,297.83,1.0,1.0,2.66,297.83,291.15,301.35,294.49,300.5,300.25,297.83,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.15,0,296.07,410.0,15403.77,0,13485.81,1,284.04,296.39,297.49,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6276.55,0,50.16,2275.33,0,302.03,0.27,1,0,3,1,0
16535700,300.24,297.15,293.15,0,0,297.86,1.0,1.0,0.53,300.36,297.15,293.15,0,0,297.86,1.0,1.0,0.56,300.24,297.15,293.15,0,0,297.86,1.0,1.0,0.41,300.21,297.15,293.15,0,0,297.86,1.0,1.0,0.56,299.77,297.15,293.15,0,0,297.86,1.0,1.0,2.66,297.86,291.15,301.44,294.56,300.53,300.26,297.86,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.02,1.0,0.15,0,296.24,410.0,15431.07,0,13486.13,1,284.04,296.42,297.56,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6300.95,0,50.16,2275.33,0,300.52,0.27,1,0,3,1,0
16536000,300.25,297.15,293.15,0,0,297.89,1.0,1.0,0.53,300.37,297.15,293.15,0,0,297.89,1.0,1.0,0.56,300.26,297.15,293.15,0,0,297.89,1.0,1.0,0.41,300.23,297.15,293.15,0,0,297.89,1.0,1.0,0.56,299.79,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,301.52,294.63,300.57,300.28,297.89,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.15,0,296.36,410.0,15466.75,0,13486.46,1,284.04,296.44,297.63,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6327.32,0,50.16,2275.33,0,299.15,0.27,1,0,3,1,0
16536300,300.26,297.15,293.15,0,0,297.93,1.0,1.0,0.53,300.38,297.15,293.15,0,0,297.93,1.0,1.0,0.56,300.27,297.15,293.15,0,0,297.93,1.0,1.0,0.41,300.24,297.15,293.15,0,0,297.93,1.0,1.0,0.56,299.8,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.93,291.15,301.6,294.71,300.61,300.29,297.93,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.15,0,296.47,410.0,15505.15,0,13486.64,1,284.05,296.48,297.71,298.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6356.91,0,50.16,2275.33,0,298.12,0.27,1,0,3,1,0
16536600,300.28,297.15,293.15,0,0,297.96,1.0,1.0,0.53,300.4,297.15,293.15,0,0,297.96,1.0,1.0,0.56,300.29,297.15,293.15,0,0,297.96,1.0,1.0,0.41,300.26,297.15,293.15,0,0,297.96,1.0,1.0,0.56,299.81,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,301.67,294.79,300.65,300.31,297.96,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.15,0,296.57,410.0,15543.5,0,13486.72,1,284.05,296.51,297.79,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6387.12,0,50.16,2275.33,0,297.28,0.27,1,0,3,1,0
16536900,300.3,297.15,293.15,0,0,298.0,1.0,1.0,0.53,300.42,297.15,293.15,0,0,298.0,1.0,1.0,0.56,300.3,297.15,293.15,0,0,298.0,1.0,1.0,0.41,300.27,297.15,293.15,0,0,298.0,1.0,1.0,0.56,299.82,297.15,293.15,0,0,298.0,1.0,1.0,2.66,298.0,291.15,301.74,294.87,300.7,300.32,298.0,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.22,1.0,0.15,0,296.62,410.0,15582.58,0,13486.89,1,284.05,296.54,297.87,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6417.74,0,50.16,2275.33,0,296.61,0.27,1,0,3,1,0
16537200,300.31,297.15,293.15,0,0,298.04,1.0,1.0,0.53,300.43,297.15,293.15,0,0,298.04,1.0,1.0,0.56,300.32,297.15,293.15,0,0,298.04,1.0,1.0,0.41,300.29,297.15,293.15,0,0,298.04,1.0,1.0,0.56,299.84,297.15,293.15,0,0,298.04,1.0,1.0,2.66,298.04,291.15,301.82,294.95,300.74,300.34,298.04,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.27,1.0,0.15,0,296.67,410.0,15622.87,0,13487.03,1,284.05,296.58,297.95,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6448.74,0,50.16,2275.33,0,296.15,0.27,1,0,3,1,0
16537500,300.33,297.15,293.15,0,0,298.08,1.0,1.0,0.53,300.45,297.15,293.15,0,0,298.08,1.0,1.0,0.56,300.33,297.15,293.15,0,0,298.08,1.0,1.0,0.41,300.31,297.15,293.15,0,0,298.08,1.0,1.0,0.56,299.85,297.15,293.15,0,0,298.08,1.0,1.0,2.66,298.08,291.15,301.89,295.02,300.79,300.36,298.08,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.15,0,296.72,410.0,15664.86,0,13487.07,1,284.05,296.61,298.02,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6480.02,0,50.16,2275.33,0,295.97,0.27,1,0,3,1,0
16537800,300.36,297.15,293.15,0,0,298.12,1.0,1.0,0.53,300.48,297.15,293.15,0,0,298.12,1.0,1.0,0.56,300.35,297.15,293.15,0,0,298.12,1.0,1.0,0.41,300.33,297.15,293.15,0,0,298.12,1.0,1.0,0.56,299.87,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,301.97,295.09,300.84,300.38,298.12,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.36,1.0,0.15,0,296.76,410.0,15709.04,0,13487.13,1,284.06,296.65,298.09,299.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6511.54,0,50.16,2275.33,0,296.1,0.27,1,0,3,1,0
16538100,300.38,297.15,293.15,0,0,298.17,1.0,1.0,0.53,300.5,297.15,293.15,0,0,298.17,1.0,1.0,0.56,300.37,297.15,293.15,0,0,298.17,1.0,1.0,0.41,300.35,297.15,293.15,0,0,298.17,1.0,1.0,0.56,299.89,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,302.06,295.16,300.89,300.4,298.17,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.4,1.0,0.15,0,296.79,410.0,15755.99,0,13487.22,1,284.06,296.69,298.16,299.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6543.21,0,50.16,2275.33,0,296.64,0.27,1,0,3,1,0
16538400,300.41,297.15,293.15,0,0,298.21,1.0,1.0,0.53,300.53,297.15,293.15,0,0,298.21,1.0,1.0,0.56,300.39,297.15,293.15,0,0,298.21,1.0,1.0,0.41,300.37,297.15,293.15,0,0,298.21,1.0,1.0,0.56,299.9,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,302.15,295.22,300.94,300.43,298.21,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.15,0,296.81,410.0,15806.21,0,13487.29,1,284.06,296.73,298.22,299.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6575.0,0,50.16,2275.33,0,297.62,0.27,1,0,3,1,0
16538700,300.44,297.15,293.15,0,0,298.26,1.0,1.0,0.53,300.56,297.15,293.15,0,0,298.26,1.0,1.0,0.56,300.42,297.15,293.15,0,0,298.26,1.0,1.0,0.41,300.4,297.15,293.15,0,0,298.26,1.0,1.0,0.56,299.92,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,302.25,295.28,301.0,300.46,298.26,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.15,0,296.82,410.0,15858.58,0,13487.34,1,284.07,296.78,298.28,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6606.62,0,50.16,2275.33,0,298.5,0.27,1,0,3,1,0
16539000,300.47,297.15,293.15,0,0,298.31,1.0,1.0,0.53,300.59,297.15,293.15,0,0,298.31,1.0,1.0,0.56,300.44,297.15,293.15,0,0,298.31,1.0,1.0,0.41,300.42,297.15,293.15,0,0,298.31,1.0,1.0,0.56,299.94,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,302.35,295.33,301.06,300.48,298.31,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.15,0,296.84,410.0,15911.79,0,13487.38,1,284.07,296.82,298.34,299.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6638.61,0,50.16,2275.33,0,299.09,0.27,1,0,3,1,0
16539300,300.5,297.15,293.15,0,0,298.36,1.0,1.0,0.53,300.62,297.15,293.15,0,0,298.36,1.0,1.0,0.56,300.47,297.15,293.15,0,0,298.36,1.0,1.0,0.41,300.45,297.15,293.15,0,0,298.36,1.0,1.0,0.56,299.96,297.15,293.15,0,0,298.36,1.0,1.0,2.66,298.36,291.15,302.45,295.39,301.12,300.51,298.36,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,1.0,0.15,0,296.85,410.0,15965.58,0,13487.42,1,284.07,296.87,298.39,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6672.27,0,50.16,2275.33,0,299.68,0.27,1,0,3,1,0
16539600,300.53,297.15,293.15,0,0,298.42,1.0,1.0,0.53,300.65,297.15,293.15,0,0,298.42,1.0,1.0,0.56,300.49,297.15,293.15,0,0,298.42,1.0,1.0,0.41,300.48,297.15,293.15,0,0,298.42,1.0,1.0,0.56,299.99,297.15,293.15,0,0,298.42,1.0,1.0,2.66,298.42,291.15,302.55,295.44,301.18,300.54,298.42,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.86,410.0,16019.64,0,13487.45,1,284.08,296.91,298.44,299.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6685.02,0,50.16,2275.33,0,299.98,0.27,1,0,3,1,0
16539900,300.56,297.15,293.15,0,0,298.47,1.0,1.0,0.53,300.69,297.15,293.15,0,0,298.47,1.0,1.0,0.56,300.52,297.15,293.15,0,0,298.47,1.0,1.0,0.41,300.51,297.15,293.15,0,0,298.47,1.0,1.0,0.56,300.01,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,302.65,295.5,301.24,300.57,298.47,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.15,0,296.87,410.0,16073.59,0,13487.47,1,284.08,296.96,298.5,299.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6697.59,0,50.16,2275.33,0,300.09,0.27,1,0,3,1,0
16540200,300.59,297.15,293.15,0,0,298.52,1.0,1.0,0.53,300.72,297.15,293.15,0,0,298.52,1.0,1.0,0.56,300.55,297.15,293.15,0,0,298.52,1.0,1.0,0.41,300.53,297.15,293.15,0,0,298.52,1.0,1.0,0.56,300.03,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,302.76,295.55,301.31,300.6,298.52,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.88,410.0,16127.04,0,13487.5,1,284.08,297.01,298.55,299.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6710.17,0,50.16,2275.33,0,300.13,0.27,1,0,3,1,0
16540500,300.62,297.15,293.15,0,0,298.57,1.0,1.0,0.53,300.75,297.15,293.15,0,0,298.57,1.0,1.0,0.56,300.57,297.15,293.15,0,0,298.57,1.0,1.0,0.41,300.56,297.15,293.15,0,0,298.57,1.0,1.0,0.56,300.05,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,302.86,295.6,301.36,300.63,298.57,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.15,0,296.89,410.0,16179.83,0,13487.52,1,284.08,297.05,298.6,299.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6722.28,0,50.16,2275.33,0,300.12,0.27,1,0,3,1,0
16540800,300.65,297.15,293.15,0,0,298.62,1.0,1.0,0.53,300.78,297.15,293.15,0,0,298.62,1.0,1.0,0.56,300.6,297.15,293.15,0,0,298.62,1.0,1.0,0.41,300.59,297.15,293.15,0,0,298.62,1.0,1.0,0.56,300.08,297.15,293.15,0,0,298.62,1.0,1.0,2.66,298.62,291.15,302.96,295.65,301.42,300.66,298.62,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.89,410.0,16231.98,0,13487.54,1,284.09,297.1,298.65,299.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6734.35,0,50.16,2275.33,0,300.05,0.27,1,0,3,1,0
16541100,300.68,297.15,293.15,0,0,298.67,1.0,1.0,0.53,300.82,297.15,293.15,0,0,298.67,1.0,1.0,0.56,300.63,297.15,293.15,0,0,298.67,1.0,1.0,0.41,300.62,297.15,293.15,0,0,298.67,1.0,1.0,0.56,300.1,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,303.06,295.71,301.48,300.69,298.67,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.15,0,296.9,410.0,16283.26,0,13487.57,1,284.09,297.14,298.71,299.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6746.42,0,50.16,2275.33,0,299.9,0.27,1,0,3,1,0
16541400,300.7,297.15,293.15,0,0,298.72,1.0,1.0,0.53,300.85,297.15,293.15,0,0,298.72,1.0,1.0,0.56,300.65,297.15,293.15,0,0,298.72,1.0,1.0,0.41,300.65,297.15,293.15,0,0,298.72,1.0,1.0,0.56,300.12,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,303.16,295.76,301.54,300.72,298.72,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.9,410.0,16333.41,0,13487.59,1,284.09,297.19,298.76,299.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6758.53,0,50.16,2275.33,0,299.66,0.27,1,0,3,1,0
