time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16541700,300.73,297.15,293.15,0,0,298.76,1.0,1.0,0.53,300.88,297.15,293.15,0,0,298.76,1.0,1.0,0.56,300.68,297.15,293.15,0,0,298.76,1.0,1.0,0.41,300.67,297.15,293.15,0,0,298.76,1.0,1.0,0.56,300.14,297.15,293.15,0,0,298.76,1.0,1.0,2.66,298.76,291.15,303.26,295.82,301.59,300.74,298.76,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.9,410.0,16382.31,0,13487.62,1,284.1,297.23,298.82,299.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6770.71,0,50.16,2275.33,0,299.31,0.27,1,0,3,1,0
16542000,300.75,297.15,293.15,0,0,298.81,1.0,1.0,0.53,300.9,297.15,293.15,0,0,298.81,1.0,1.0,0.56,300.71,297.15,293.15,0,0,298.81,1.0,1.0,0.41,300.7,297.15,293.15,0,0,298.81,1.0,1.0,0.56,300.17,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,303.35,295.87,301.65,300.77,298.81,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.75,0.66,1.0,0.15,0,296.9,410.0,16429.83,0,13487.65,1,284.1,297.27,298.87,299.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6783.02,0,50.16,2275.33,0,298.84,0.27,1,0,3,1,0
16542300,300.77,297.15,293.15,0,0,298.85,1.0,1.0,0.53,300.93,297.15,293.15,0,0,298.85,1.0,1.0,0.56,300.73,297.15,293.15,0,0,298.85,1.0,1.0,0.41,300.72,297.15,293.15,0,0,298.85,1.0,1.0,0.56,300.19,297.15,293.15,0,0,298.85,1.0,1.0,2.66,298.85,291.15,303.44,295.93,301.7,300.79,298.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.15,0,296.9,410.0,16475.01,0,13487.68,1,284.1,297.31,298.93,299.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6794.99,0,50.16,2275.33,0,298.71,0.27,1,0,3,1,0
16542600,300.8,297.15,293.15,0,0,298.89,1.0,1.0,0.53,300.96,297.15,293.15,0,0,298.89,1.0,1.0,0.56,300.75,297.15,293.15,0,0,298.89,1.0,1.0,0.41,300.75,297.15,293.15,0,0,298.89,1.0,1.0,0.56,300.21,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,303.52,295.98,301.75,300.82,298.89,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.15,0,296.89,410.0,16517.39,0,13487.72,1,284.1,297.35,298.98,300.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6806.0,0,50.16,2275.33,0,299.02,0.27,1,0,3,1,0
16542900,300.82,297.15,293.15,0,0,298.93,1.0,1.0,0.53,300.99,297.15,293.15,0,0,298.93,1.0,1.0,0.56,300.78,297.15,293.15,0,0,298.93,1.0,1.0,0.41,300.77,297.15,293.15,0,0,298.93,1.0,1.0,0.56,300.23,297.15,293.15,0,0,298.93,1.0,1.0,2.66,298.93,291.15,303.6,296.03,301.79,300.84,298.93,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.89,410.0,16557.16,0,13487.76,1,284.11,297.38,299.03,300.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6816.07,0,50.16,2275.33,0,299.28,0.27,1,0,3,1,0
16543200,300.84,297.15,293.15,0,0,298.97,1.0,1.0,0.53,301.01,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.8,297.15,293.15,0,0,298.97,1.0,1.0,0.41,300.8,297.15,293.15,0,0,298.97,1.0,1.0,0.56,300.25,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,303.67,296.07,301.83,300.86,298.97,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.69,1.0,0.15,0,296.88,410.0,16594.58,0,13487.8,1,284.11,297.42,299.07,300.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6825.4,0,50.16,2275.33,0,299.53,0.27,1,0,3,1,0
16543500,300.85,297.15,293.15,0,0,299.0,1.0,1.0,0.53,301.03,297.15,293.15,0,0,299.0,1.0,1.0,0.56,300.82,297.15,293.15,0,0,299.0,1.0,1.0,0.41,300.82,297.15,293.15,0,0,299.0,1.0,1.0,0.56,300.27,297.15,293.15,0,0,299.0,1.0,1.0,2.66,299.0,291.15,303.74,296.11,301.88,300.89,299.0,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.88,410.0,16629.83,0,13487.84,1,284.11,297.45,299.11,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6834.06,0,50.16,2275.33,0,299.7,0.27,1,0,3,1,0
16543800,300.87,297.15,293.15,0,0,299.04,1.0,1.0,0.53,301.06,297.15,293.15,0,0,299.04,1.0,1.0,0.56,300.84,297.15,293.15,0,0,299.04,1.0,1.0,0.41,300.84,297.15,293.15,0,0,299.04,1.0,1.0,0.56,300.28,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,303.81,296.15,301.91,300.91,299.04,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.87,410.0,16663.17,0,13487.88,1,284.11,297.48,299.15,300.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6842.19,0,50.16,2275.33,0,299.81,0.27,1,0,3,1,0
16544100,300.89,297.15,293.15,0,0,299.07,1.0,1.0,0.53,301.08,297.15,293.15,0,0,299.07,1.0,1.0,0.56,300.86,297.15,293.15,0,0,299.07,1.0,1.0,0.41,300.86,297.15,293.15,0,0,299.07,1.0,1.0,0.56,300.3,297.15,293.15,0,0,299.07,1.0,1.0,2.66,299.07,291.15,303.87,296.19,301.95,300.92,299.07,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.86,410.0,16694.88,0,13487.92,1,284.11,297.5,299.19,300.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6849.89,0,50.16,2275.33,0,299.88,0.27,1,0,3,1,0
16544400,300.9,297.15,293.15,0,0,299.1,1.0,1.0,0.53,301.1,297.15,293.15,0,0,299.1,1.0,1.0,0.56,300.88,297.15,293.15,0,0,299.1,1.0,1.0,0.41,300.88,297.15,293.15,0,0,299.1,1.0,1.0,0.56,300.32,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,303.93,296.22,301.98,300.94,299.1,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.15,0,296.86,410.0,16725.02,0,13487.96,1,284.12,297.53,299.22,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6857.22,0,50.16,2275.33,0,299.89,0.27,1,0,3,1,0
16544700,300.92,297.15,293.15,0,0,299.12,1.0,1.0,0.53,301.12,297.15,293.15,0,0,299.12,1.0,1.0,0.56,300.89,297.15,293.15,0,0,299.12,1.0,1.0,0.41,300.9,297.15,293.15,0,0,299.12,1.0,1.0,0.56,300.34,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,303.98,296.26,302.02,300.96,299.12,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.85,410.0,16753.89,0,13488.0,1,284.12,297.56,299.26,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6864.31,0,50.16,2275.33,0,299.82,0.27,1,0,3,1,0
16545000,300.93,297.15,293.15,0,0,299.15,1.0,1.0,0.53,301.13,297.15,293.15,0,0,299.15,1.0,1.0,0.56,300.91,297.15,293.15,0,0,299.15,1.0,1.0,0.41,300.91,297.15,293.15,0,0,299.15,1.0,1.0,0.56,300.35,297.15,293.15,0,0,299.15,1.0,1.0,2.66,299.15,291.15,304.04,296.29,302.05,300.98,299.15,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.85,410.0,16781.55,0,13488.02,1,284.12,297.58,299.29,300.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6871.24,0,50.16,2275.33,0,299.67,0.27,1,0,3,1,0
16545300,300.94,297.15,293.15,0,0,299.18,1.0,1.0,0.53,301.15,297.15,293.15,0,0,299.18,1.0,1.0,0.56,300.93,297.15,293.15,0,0,299.18,1.0,1.0,0.41,300.93,297.15,293.15,0,0,299.18,1.0,1.0,0.56,300.37,297.15,293.15,0,0,299.18,1.0,1.0,2.66,299.18,291.15,304.09,296.32,302.08,300.99,299.18,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.85,410.0,16808.44,0,13488.03,1,284.12,297.6,299.32,300.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6878.1,0,50.16,2275.33,0,299.44,0.27,1,0,3,1,0
16545600,300.95,297.15,293.15,0,0,299.2,1.0,1.0,0.53,301.17,297.15,293.15,0,0,299.2,1.0,1.0,0.56,300.94,297.15,293.15,0,0,299.2,1.0,1.0,0.41,300.94,297.15,293.15,0,0,299.2,1.0,1.0,0.56,300.38,297.15,293.15,0,0,299.2,1.0,1.0,2.66,299.2,291.15,304.15,296.36,302.11,301.0,299.2,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.15,0,296.85,410.0,16834.28,0,13488.04,1,284.12,297.63,299.36,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6884.94,0,50.16,2275.33,0,299.11,0.27,1,0,3,1,0
16545900,300.95,297.15,293.15,0,0,299.22,1.0,1.0,0.53,301.17,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.94,297.15,293.15,0,0,299.22,1.0,1.0,0.41,300.94,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.38,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,304.19,296.39,302.13,301.01,299.22,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.85,410.0,16847.96,0,13488.02,1,284.12,297.64,299.39,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6890.54,0,50.16,2275.33,0,299.76,0.27,1,0,3,1,0
16546200,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.18,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.38,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.22,296.4,302.14,301.01,299.23,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,16858.01,0,13487.97,1,284.12,297.65,299.4,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6893.55,0,50.16,2275.33,0,301.17,0.27,1,0,3,1,0
16546500,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.18,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.95,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.22,296.4,302.14,301.02,299.23,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.88,410.0,16863.05,0,13487.89,1,284.13,297.66,299.4,300.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6894.56,0,50.16,2275.33,0,302.59,0.27,1,0,3,1,0
16546800,300.96,297.15,293.15,0,0,299.24,1.0,1.0,0.53,301.19,297.15,293.15,0,0,299.24,1.0,1.0,0.56,300.96,297.15,293.15,0,0,299.24,1.0,1.0,0.41,300.96,297.15,293.15,0,0,299.24,1.0,1.0,0.56,300.39,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,304.22,296.4,302.15,301.02,299.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.9,410.0,16863.48,0,13487.84,1,284.13,297.66,299.4,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6893.95,0,50.16,2275.33,0,303.73,0.27,1,0,3,1,0
16547100,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.2,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.2,296.39,302.14,301.02,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.89,410.0,16860.79,0,13487.87,1,284.13,297.66,299.39,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6892.25,0,50.16,2275.33,0,304.7,0.27,1,0,3,1,0
16547400,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.2,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.97,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.18,296.38,302.14,301.03,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.87,410.0,16856.12,0,13487.95,1,284.13,297.66,299.38,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6889.85,0,50.16,2275.33,0,305.4,0.27,1,0,3,1,0
16547700,300.96,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.2,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.97,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.97,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.16,296.36,302.13,301.03,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,16851.09,0,13487.97,1,284.12,297.65,299.36,300.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6887.24,0,50.16,2275.33,0,305.81,0.27,1,0,3,1,0
16548000,300.96,297.15,293.15,0,0,299.22,1.0,1.0,0.53,301.21,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.98,297.15,293.15,0,0,299.22,1.0,1.0,0.41,300.97,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,304.14,296.35,302.13,301.03,299.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,16847.37,0,13487.98,1,284.12,297.65,299.35,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6884.87,0,50.16,2275.33,0,305.92,0.27,1,0,3,1,0
16548300,300.96,297.15,293.15,0,0,299.22,1.0,1.0,0.53,301.22,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.98,297.15,293.15,0,0,299.22,1.0,1.0,0.41,300.97,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,304.12,296.34,302.13,301.04,299.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,16846.39,0,13487.92,1,284.12,297.65,299.34,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6883.17,0,50.16,2275.33,0,305.65,0.27,1,0,3,1,0
16548600,300.97,297.15,293.15,0,0,299.22,1.0,1.0,0.53,301.23,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.99,297.15,293.15,0,0,299.22,1.0,1.0,0.41,300.98,297.15,293.15,0,0,299.22,1.0,1.0,0.56,300.41,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,304.12,296.34,302.13,301.05,299.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.89,410.0,16849.88,0,13487.88,1,284.12,297.65,299.34,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6882.7,0,50.16,2275.33,0,305.01,0.27,1,0,3,1,0
16548900,300.97,297.15,293.15,0,0,299.23,1.0,1.0,0.53,301.24,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.01,297.15,293.15,0,0,299.23,1.0,1.0,0.41,300.98,297.15,293.15,0,0,299.23,1.0,1.0,0.56,300.41,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,304.12,296.34,302.14,301.06,299.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,16858.89,0,13487.83,1,284.13,297.65,299.34,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6883.8,0,50.16,2275.33,0,303.9,0.27,1,0,3,1,0
16549200,300.98,297.15,293.15,0,0,299.24,1.0,1.0,0.53,301.25,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.02,297.15,293.15,0,0,299.24,1.0,1.0,0.41,300.99,297.15,293.15,0,0,299.24,1.0,1.0,0.56,300.42,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,304.15,296.36,302.16,301.07,299.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,16876.04,0,13487.79,1,284.13,297.67,299.36,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6887.13,0,50.16,2275.33,0,302.43,0.27,1,0,3,1,0
16549500,301.01,297.15,293.15,0,0,299.28,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.07,297.15,293.15,0,0,299.28,1.0,1.0,0.41,301.03,297.15,293.15,0,0,299.28,1.0,1.0,0.56,300.46,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,304.23,296.4,302.21,301.11,299.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,16927.98,0,13487.79,1,284.13,297.7,299.4,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6895.3,0,50.16,2275.33,0,298.53,0.27,1,0,3,1,0
16549800,301.04,297.15,293.15,0,0,299.35,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.11,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.06,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.49,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,304.37,296.48,302.28,301.14,299.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,16997.93,0,13487.83,1,284.13,297.75,299.47,300.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6910.64,0,50.16,2275.33,0,293.77,0.27,1,0,3,1,0
16550100,301.08,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.37,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.15,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.09,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.53,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.57,296.58,302.38,301.18,299.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.89,410.0,17085.72,0,13487.86,1,284.14,297.82,299.58,300.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6931.09,0,50.16,2275.33,0,289.84,0.27,1,0,3,1,0
16550400,301.11,297.15,293.15,0,0,299.52,1.0,1.0,0.53,301.42,297.15,293.15,0,0,299.52,1.0,1.0,0.56,301.2,297.15,293.15,0,0,299.52,1.0,1.0,0.41,301.13,297.15,293.15,0,0,299.52,1.0,1.0,0.56,300.57,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,304.8,296.7,302.49,301.22,299.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,17186.5,0,13487.84,1,284.14,297.9,299.7,300.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6954.84,0,50.16,2275.33,0,286.83,0.27,1,0,3,1,0
16550700,301.15,297.15,293.15,0,0,299.62,1.0,1.0,0.53,301.46,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.25,297.15,293.15,0,0,299.62,1.0,1.0,0.41,301.17,297.15,293.15,0,0,299.62,1.0,1.0,0.56,300.61,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,305.06,296.83,302.61,301.27,299.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.92,410.0,17294.89,0,13487.75,1,284.15,297.99,299.83,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6980.29,0,50.16,2275.33,0,284.76,0.27,1,0,3,1,0
16551000,301.19,297.15,293.15,0,0,299.72,1.0,1.0,0.53,301.51,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.31,297.15,293.15,0,0,299.72,1.0,1.0,0.41,301.21,297.15,293.15,0,0,299.72,1.0,1.0,0.56,300.65,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,305.33,296.96,302.73,301.31,299.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.92,410.0,17405.06,0,13487.73,1,284.15,298.08,299.96,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7005.9,0,50.16,2275.33,0,283.56,0.27,1,0,3,1,0
16551300,301.24,297.15,293.15,0,0,299.83,1.0,1.0,0.53,301.56,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.37,297.15,293.15,0,0,299.83,1.0,1.0,0.41,301.25,297.15,293.15,0,0,299.83,1.0,1.0,0.56,300.69,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,305.58,297.09,302.85,301.36,299.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,17511.17,0,13487.85,1,284.16,298.18,300.09,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7030.36,0,50.16,2275.33,0,283.22,0.27,1,0,3,1,0
16551600,301.28,297.15,293.15,0,0,299.92,1.0,1.0,0.53,301.6,297.15,293.15,0,0,299.92,1.0,1.0,0.56,301.42,297.15,293.15,0,0,299.92,1.0,1.0,0.41,301.29,297.15,293.15,0,0,299.92,1.0,1.0,0.56,300.73,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,305.81,297.21,302.96,301.4,299.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,17606.64,0,13487.81,1,284.17,298.26,300.21,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7052.39,0,50.16,2275.33,0,283.84,0.27,1,0,3,1,0
16551900,301.32,297.15,293.15,0,0,300.0,1.0,1.0,0.53,301.64,297.15,293.15,0,0,300.0,1.0,1.0,0.56,301.47,297.15,293.15,0,0,300.0,1.0,1.0,0.41,301.33,297.15,293.15,0,0,300.0,1.0,1.0,0.56,300.77,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,306.0,297.31,303.05,301.44,300.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17685.29,0,13487.71,1,284.17,298.34,300.31,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7070.8,0,50.16,2275.33,0,285.38,0.27,1,0,3,1,0
16552200,301.35,297.15,293.15,0,0,300.06,1.0,1.0,0.53,301.67,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.51,297.15,293.15,0,0,300.06,1.0,1.0,0.41,301.36,297.15,293.15,0,0,300.06,1.0,1.0,0.56,300.8,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,306.13,297.38,303.12,301.48,300.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17741.38,0,13487.8,1,284.17,298.39,300.38,301.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.55,0,50.16,2275.33,0,287.84,0.27,1,0,3,1,0
16552500,301.37,297.15,293.15,0,0,300.09,1.0,1.0,0.53,301.69,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.54,297.15,293.15,0,0,300.09,1.0,1.0,0.41,301.39,297.15,293.15,0,0,300.09,1.0,1.0,0.56,300.83,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,306.18,297.42,303.16,301.5,300.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17768.4,0,13487.86,1,284.18,298.43,300.43,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.54,0,50.16,2275.33,0,291.3,0.27,1,0,3,1,0
16552800,301.39,297.15,293.15,0,0,300.1,1.0,1.0,0.53,301.7,297.15,293.15,0,0,300.1,1.0,1.0,0.56,301.56,297.15,293.15,0,0,300.1,1.0,1.0,0.41,301.4,297.15,293.15,0,0,300.1,1.0,1.0,0.56,300.84,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,306.15,297.43,303.16,301.52,300.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,17760.73,0,13487.91,1,284.18,298.44,300.43,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.65,0,50.16,2275.33,0,295.94,0.27,1,0,3,1,0
16553100,301.39,297.15,293.15,0,0,300.08,1.0,1.0,0.53,301.71,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.57,297.15,293.15,0,0,300.08,1.0,1.0,0.41,301.41,297.15,293.15,0,0,300.08,1.0,1.0,0.56,300.85,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,306.07,297.41,303.13,301.53,300.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,17735.1,0,13487.92,1,284.18,298.42,300.41,301.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7089.78,0,50.16,2275.33,0,298.21,0.27,1,0,3,1,0
16553400,301.39,297.15,293.15,0,0,300.05,1.0,1.0,0.53,301.7,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.57,297.15,293.15,0,0,300.05,1.0,1.0,0.41,301.41,297.15,293.15,0,0,300.05,1.0,1.0,0.56,300.85,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,305.98,297.39,303.1,301.53,300.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,17708.1,0,13487.96,1,284.18,298.4,300.39,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.75,0,50.16,2275.33,0,298.2,0.27,1,0,3,1,0
16553700,301.39,297.15,293.15,0,0,300.02,1.0,1.0,0.53,301.7,297.15,293.15,0,0,300.02,1.0,1.0,0.56,301.56,297.15,293.15,0,0,300.02,1.0,1.0,0.41,301.41,297.15,293.15,0,0,300.02,1.0,1.0,0.56,300.85,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,305.9,297.37,303.07,301.52,300.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,17679.35,0,13488.0,1,284.17,298.38,300.37,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7081.75,0,50.16,2275.33,0,298.04,0.27,1,0,3,1,0
16554000,301.39,297.15,293.15,0,0,300.0,1.0,1.0,0.53,301.69,297.15,293.15,0,0,300.0,1.0,1.0,0.56,301.56,297.15,293.15,0,0,300.0,1.0,1.0,0.41,301.41,297.15,293.15,0,0,300.0,1.0,1.0,0.56,300.84,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,305.82,297.35,303.04,301.51,300.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17649.37,0,13488.07,1,284.17,298.35,300.35,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7077.64,0,50.16,2275.33,0,297.93,0.27,1,0,3,1,0
16554300,301.38,297.15,293.15,0,0,299.97,1.0,1.0,0.53,301.68,297.15,293.15,0,0,299.97,1.0,1.0,0.56,301.55,297.15,293.15,0,0,299.97,1.0,1.0,0.41,301.4,297.15,293.15,0,0,299.97,1.0,1.0,0.56,300.84,297.15,293.15,0,0,299.97,1.0,1.0,2.66,299.97,291.15,305.73,297.33,303.0,301.51,299.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17618.53,0,13488.14,1,284.17,298.33,300.33,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7073.42,0,50.16,2275.33,0,297.8,0.27,1,0,3,1,0
16554600,301.37,297.15,293.15,0,0,299.94,1.0,1.0,0.53,301.67,297.15,293.15,0,0,299.94,1.0,1.0,0.56,301.54,297.15,293.15,0,0,299.94,1.0,1.0,0.41,301.4,297.15,293.15,0,0,299.94,1.0,1.0,0.56,300.83,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,305.65,297.32,302.97,301.5,299.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,17587.76,0,13488.22,1,284.17,298.3,300.32,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7069.14,0,50.16,2275.33,0,297.68,0.27,1,0,3,1,0
16554900,301.37,297.15,293.15,0,0,299.91,1.0,1.0,0.53,301.66,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.91,1.0,1.0,0.41,301.39,297.15,293.15,0,0,299.91,1.0,1.0,0.56,300.82,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,305.57,297.3,302.93,301.49,299.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,17557.46,0,13488.3,1,284.17,298.27,300.3,301.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7064.84,0,50.16,2275.33,0,297.56,0.27,1,0,3,1,0
16555200,301.36,297.15,293.15,0,0,299.88,1.0,1.0,0.53,301.65,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.88,1.0,1.0,0.41,301.39,297.15,293.15,0,0,299.88,1.0,1.0,0.56,300.82,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,305.48,297.28,302.9,301.49,299.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,17527.9,0,13488.39,1,284.17,298.25,300.28,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7060.51,0,50.16,2275.33,0,297.46,0.27,1,0,3,1,0
16555500,301.35,297.15,293.15,0,0,299.85,1.0,1.0,0.53,301.65,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.85,1.0,1.0,0.41,301.39,297.15,293.15,0,0,299.85,1.0,1.0,0.56,300.81,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,305.4,297.26,302.87,301.48,299.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,17499.07,0,13488.46,1,284.16,298.22,300.26,301.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7056.18,0,50.16,2275.33,0,297.38,0.27,1,0,3,1,0
16555800,301.35,297.15,293.15,0,0,299.83,1.0,1.0,0.53,301.64,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.83,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.83,1.0,1.0,0.56,300.8,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,305.32,297.24,302.84,301.48,299.82,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,17471.06,0,13488.53,1,284.16,298.2,300.24,301.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7051.84,0,50.16,2275.33,0,297.32,0.27,1,0,3,1,0
16556100,301.35,297.15,293.15,0,0,299.8,1.0,1.0,0.53,301.64,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.8,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.8,1.0,1.0,0.56,300.8,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,305.23,297.21,302.8,301.47,299.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,17443.73,0,13488.55,1,284.16,298.17,300.21,301.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7047.48,0,50.16,2275.33,0,297.29,0.27,1,0,3,1,0
16556400,301.34,297.15,293.15,0,0,299.77,1.0,1.0,0.53,301.63,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.77,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.77,1.0,1.0,0.56,300.79,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,305.15,297.19,302.77,301.47,299.77,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,17416.89,0,13488.5,1,284.16,298.15,300.19,301.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7043.08,0,50.16,2275.33,0,297.27,0.27,1,0,3,1,0
16556700,301.34,297.15,293.15,0,0,299.75,1.0,1.0,0.53,301.63,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.75,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.75,1.0,1.0,0.56,300.79,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,305.06,297.17,302.74,301.47,299.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,17389.31,0,13488.42,1,284.16,298.13,300.17,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7038.37,0,50.16,2275.33,0,297.66,0.27,1,0,3,1,0
16557000,301.34,297.15,293.15,0,0,299.72,1.0,1.0,0.53,301.63,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.72,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.72,1.0,1.0,0.56,300.79,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,304.97,297.14,302.71,301.47,299.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17359.97,0,13488.14,1,284.16,298.1,300.14,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7032.82,0,50.16,2275.33,0,298.3,0.27,1,0,3,1,0
16557300,301.33,297.15,293.15,0,0,299.69,1.0,1.0,0.53,301.63,297.15,293.15,0,0,299.69,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.69,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.69,1.0,1.0,0.56,300.78,297.15,293.15,0,0,299.69,1.0,1.0,2.66,299.69,291.15,304.88,297.11,302.68,301.47,299.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,17329.85,0,13488.32,1,284.15,298.08,300.11,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7026.72,0,50.16,2275.33,0,298.9,0.27,1,0,3,1,0
16557600,301.33,297.15,293.15,0,0,299.66,1.0,1.0,0.53,301.63,297.15,293.15,0,0,299.66,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.66,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.66,1.0,1.0,0.56,300.78,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,304.78,297.08,302.64,301.47,299.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,17298.99,0,13488.22,1,284.15,298.05,300.08,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.28,0,50.16,2275.33,0,299.32,0.27,1,0,3,1,0
16557900,301.33,297.15,293.15,0,0,299.63,1.0,1.0,0.53,301.62,297.15,293.15,0,0,299.63,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.63,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.63,1.0,1.0,0.56,300.77,297.15,293.15,0,0,299.63,1.0,1.0,2.66,299.63,291.15,304.68,297.04,302.61,301.47,299.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17267.66,0,13488.05,1,284.15,298.02,300.04,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7013.75,0,50.16,2275.33,0,299.59,0.27,1,0,3,1,0
16558200,301.33,297.15,293.15,0,0,299.6,1.0,1.0,0.53,301.62,297.15,293.15,0,0,299.6,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.6,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.6,1.0,1.0,0.56,300.77,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,304.59,297.01,302.57,301.47,299.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17236.34,0,13488.16,1,284.15,298.0,300.01,301.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7007.33,0,50.16,2275.33,0,299.66,0.27,1,0,3,1,0
16558500,301.32,297.15,293.15,0,0,299.57,1.0,1.0,0.53,301.62,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.57,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.57,1.0,1.0,0.56,300.76,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,304.5,296.98,302.54,301.46,299.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17205.49,0,13487.87,1,284.15,297.97,299.98,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7001.27,0,50.16,2275.33,0,299.46,0.27,1,0,3,1,0
16558800,301.31,297.15,293.15,0,0,299.54,1.0,1.0,0.53,301.61,297.15,293.15,0,0,299.54,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.54,1.0,1.0,0.41,301.37,297.15,293.15,0,0,299.54,1.0,1.0,0.56,300.75,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,304.41,296.95,302.5,301.46,299.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,17176.07,0,13487.98,1,284.14,297.94,299.95,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6995.88,0,50.16,2275.33,0,299.02,0.27,1,0,3,1,0
16559100,301.31,297.15,293.15,0,0,299.52,1.0,1.0,0.53,301.6,297.15,293.15,0,0,299.52,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.52,1.0,1.0,0.41,301.37,297.15,293.15,0,0,299.52,1.0,1.0,0.56,300.75,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,304.33,296.93,302.47,301.45,299.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17148.32,0,13487.87,1,284.14,297.92,299.93,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6991.32,0,50.16,2275.33,0,298.24,0.27,1,0,3,1,0
16559400,301.3,297.15,293.15,0,0,299.49,1.0,1.0,0.53,301.6,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.49,1.0,1.0,0.41,301.37,297.15,293.15,0,0,299.49,1.0,1.0,0.56,300.74,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,304.26,296.92,302.44,301.45,299.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17123.27,0,13487.75,1,284.14,297.9,299.92,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6987.98,0,50.16,2275.33,0,297.17,0.27,1,0,3,1,0
16559700,301.29,297.15,293.15,0,0,299.47,1.0,1.0,0.53,301.59,297.15,293.15,0,0,299.47,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.47,1.0,1.0,0.41,301.36,297.15,293.15,0,0,299.47,1.0,1.0,0.56,300.73,297.15,293.15,0,0,299.47,1.0,1.0,2.66,299.47,291.15,304.2,296.91,302.42,301.44,299.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17101.38,0,13487.82,1,284.14,297.88,299.91,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6986.0,0,50.16,2275.33,0,295.71,0.27,1,0,3,1,0
16560000,301.29,297.15,293.15,0,0,299.45,1.0,1.0,0.53,301.58,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.5,297.15,293.15,0,0,299.45,1.0,1.0,0.41,301.36,297.15,293.15,0,0,299.45,1.0,1.0,0.56,300.73,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,304.15,296.92,302.4,301.44,299.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17083.46,0,13487.85,1,284.14,297.86,299.92,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6985.74,0,50.16,2275.33,0,293.93,0.27,1,0,3,1,0
16560300,301.28,297.15,293.15,0,0,299.44,1.0,1.0,0.53,301.58,297.15,293.15,0,0,299.44,1.0,1.0,0.56,301.5,297.15,293.15,0,0,299.44,1.0,1.0,0.41,301.35,297.15,293.15,0,0,299.44,1.0,1.0,0.56,300.72,297.15,293.15,0,0,299.44,1.0,1.0,2.66,299.44,291.15,304.11,296.93,302.38,301.43,299.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17069.72,0,13487.83,1,284.14,297.85,299.93,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6986.17,0,50.16,2275.33,0,293.21,0.27,1,0,3,1,0
16560600,301.27,297.15,293.15,0,0,299.43,1.0,1.0,0.53,301.57,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.43,1.0,1.0,0.41,301.35,297.15,293.15,0,0,299.43,1.0,1.0,0.56,300.72,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,304.09,296.93,302.37,301.42,299.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17060.02,0,13487.74,1,284.14,297.84,299.93,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6985.66,0,50.16,2275.33,0,293.67,0.27,1,0,3,1,0
16560900,301.27,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.56,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.34,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.72,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.08,296.92,302.36,301.42,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17053.7,0,13487.84,1,284.14,297.83,299.92,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6984.46,0,50.16,2275.33,0,294.26,0.27,1,0,3,1,0
16561200,301.26,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.56,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.48,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.34,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.08,296.91,302.36,301.41,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17050.42,0,13487.89,1,284.14,297.83,299.91,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6982.87,0,50.16,2275.33,0,294.78,0.27,1,0,3,1,0
16561500,301.26,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.55,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.48,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.08,296.9,302.36,301.41,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17049.47,0,13487.8,1,284.14,297.82,299.9,300.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6981.14,0,50.16,2275.33,0,295.21,0.27,1,0,3,1,0
16561800,301.26,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.55,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.48,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.09,296.89,302.36,301.41,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,17050.45,0,13487.98,1,284.14,297.82,299.89,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6979.5,0,50.16,2275.33,0,295.51,0.27,1,0,3,1,0
16562100,301.25,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.54,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.47,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.1,296.88,302.36,301.4,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17052.56,0,13487.8,1,284.14,297.82,299.88,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.16,0,50.16,2275.33,0,295.61,0.27,1,0,3,1,0
16562400,301.25,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.54,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.47,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.11,296.87,302.36,301.4,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,17055.34,0,13487.99,1,284.14,297.83,299.87,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6977.38,0,50.16,2275.33,0,295.46,0.27,1,0,3,1,0
16562700,301.25,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.54,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.47,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.13,296.87,302.36,301.4,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17058.0,0,13487.88,1,284.14,297.83,299.87,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6977.31,0,50.16,2275.33,0,294.93,0.27,1,0,3,1,0
16563000,301.24,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.53,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.32,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.14,296.88,302.37,301.4,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17059.99,0,13487.88,1,284.14,297.83,299.88,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.3,0,50.16,2275.33,0,294.05,0.27,1,0,3,1,0
16563300,301.24,297.15,293.15,0,0,299.43,1.0,1.0,0.53,301.53,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.43,1.0,1.0,0.41,301.32,297.15,293.15,0,0,299.43,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,304.15,296.89,302.37,301.39,299.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,17060.65,0,13488.03,1,284.14,297.83,299.89,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6980.46,0,50.16,2275.33,0,292.67,0.27,1,0,3,1,0
16563600,301.24,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.53,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.45,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.32,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.15,296.92,302.37,301.39,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17059.16,0,13488.05,1,284.14,297.83,299.92,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6984.08,0,50.16,2275.33,0,290.8,0.27,1,0,3,1,0
16563900,301.23,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.52,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.45,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.31,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.7,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.15,296.95,302.36,301.38,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17054.54,0,13488.05,1,284.14,297.83,299.95,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6988.73,0,50.16,2275.33,0,289.11,0.27,1,0,3,1,0
16564200,301.22,297.15,293.15,0,0,299.42,1.0,1.0,0.53,301.51,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.44,297.15,293.15,0,0,299.42,1.0,1.0,0.41,301.31,297.15,293.15,0,0,299.42,1.0,1.0,0.56,300.69,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,304.15,296.99,302.35,301.37,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17048.48,0,13488.06,1,284.14,297.82,299.99,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6993.7,0,50.16,2275.33,0,287.71,0.27,1,0,3,1,0
16564500,301.21,297.15,293.15,0,0,299.41,1.0,1.0,0.53,301.5,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.42,297.15,293.15,0,0,299.41,1.0,1.0,0.41,301.3,297.15,293.15,0,0,299.41,1.0,1.0,0.56,300.68,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,304.15,297.03,302.35,301.36,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17041.63,0,13488.06,1,284.14,297.82,300.02,301.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6999.04,0,50.16,2275.33,0,286.11,0.27,1,0,3,1,0
16564800,301.2,297.15,293.15,0,0,299.4,1.0,1.0,0.53,301.48,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.41,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.28,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.67,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,304.15,297.07,302.34,301.35,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17034.18,0,13488.06,1,284.14,297.81,300.07,301.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7004.97,0,50.16,2275.33,0,284.32,0.27,1,0,3,1,0
16565100,301.18,297.15,293.15,0,0,299.4,1.0,1.0,0.53,301.47,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.39,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.27,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.66,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,304.15,297.12,302.33,301.33,299.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17026.32,0,13488.07,1,284.14,297.81,300.12,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7011.51,0,50.16,2275.33,0,282.3,0.27,1,0,3,1,0
16565400,301.17,297.15,293.15,0,0,299.39,1.0,1.0,0.53,301.46,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.38,297.15,293.15,0,0,299.39,1.0,1.0,0.41,301.26,297.15,293.15,0,0,299.39,1.0,1.0,0.56,300.64,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,304.15,297.17,302.32,301.32,299.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17018.04,0,13488.07,1,284.14,297.8,300.17,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7018.79,0,50.16,2275.33,0,280.1,0.27,1,0,3,1,0
16565700,301.16,297.15,293.15,0,0,299.38,1.0,1.0,0.53,301.44,297.15,293.15,0,0,299.38,1.0,1.0,0.56,301.36,297.15,293.15,0,0,299.38,1.0,1.0,0.41,301.25,297.15,293.15,0,0,299.38,1.0,1.0,0.56,300.63,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,304.15,297.23,302.31,301.3,299.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17009.4,0,13488.07,1,284.13,297.79,300.23,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7026.81,0,50.16,2275.33,0,277.64,0.27,1,0,3,1,0
16566000,301.14,297.15,293.15,0,0,299.37,1.0,1.0,0.53,301.43,297.15,293.15,0,0,299.37,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.37,1.0,1.0,0.41,301.23,297.15,293.15,0,0,299.37,1.0,1.0,0.56,300.61,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,304.15,297.3,302.3,301.29,299.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17000.59,0,13488.07,1,284.13,297.78,300.3,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7035.68,0,50.16,2275.33,0,275.0,0.27,1,0,3,1,0
16566300,301.13,297.15,293.15,0,0,299.36,1.0,1.0,0.53,301.41,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.33,297.15,293.15,0,0,299.36,1.0,1.0,0.41,301.22,297.15,293.15,0,0,299.36,1.0,1.0,0.56,300.6,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,304.15,297.38,302.29,301.27,299.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16991.69,0,13488.07,1,284.13,297.78,300.37,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7045.4,0,50.16,2275.33,0,272.08,0.27,1,0,3,1,0
16566600,301.11,297.15,293.15,0,0,299.36,1.0,1.0,0.53,301.39,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.31,297.15,293.15,0,0,299.36,1.0,1.0,0.41,301.2,297.15,293.15,0,0,299.36,1.0,1.0,0.56,300.58,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,304.15,297.46,302.28,301.26,299.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16982.7,0,13488.06,1,284.13,297.77,300.46,301.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7056.05,0,50.16,2275.33,0,268.96,0.27,1,0,3,1,0
16566900,301.09,297.15,293.15,0,0,299.35,1.0,1.0,0.53,301.38,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.29,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.19,297.15,293.15,0,0,299.35,1.0,1.0,0.56,300.57,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,304.15,297.55,302.27,301.24,299.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16973.58,0,13488.06,1,284.13,297.76,300.55,301.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7067.58,0,50.16,2275.33,0,265.57,0.27,1,0,3,1,0
16567200,301.08,297.15,293.15,0,0,299.34,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.28,297.15,293.15,0,0,299.34,1.0,1.0,0.41,301.17,297.15,293.15,0,0,299.34,1.0,1.0,0.56,300.55,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,304.15,297.65,302.26,301.23,299.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,16964.27,0,13488.05,1,284.13,297.75,300.65,301.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.04,0,50.16,2275.33,0,261.96,0.27,1,0,3,1,0
