time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16567500,301.06,297.15,293.15,0,0,299.32,1.0,1.0,0.53,301.35,297.15,293.15,0,0,299.32,1.0,1.0,0.56,301.26,297.15,293.15,0,0,299.32,1.0,1.0,0.41,301.16,297.15,293.15,0,0,299.32,1.0,1.0,0.56,300.54,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,304.12,297.73,302.24,301.21,299.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16943.69,0,13488.04,1,284.13,297.74,300.73,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.29,0,50.16,2275.33,0,262.12,0.27,1,0,3,1,0
16567800,301.04,297.15,293.15,0,0,299.29,1.0,1.0,0.53,301.33,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.24,297.15,293.15,0,0,299.29,1.0,1.0,0.41,301.14,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.52,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,304.04,297.77,302.2,301.19,299.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16904.53,0,13488.03,1,284.13,297.71,300.77,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.4,0,50.16,2275.33,0,265.22,0.27,1,0,3,1,0
16568100,301.02,297.15,293.15,0,0,299.24,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.21,297.15,293.15,0,0,299.24,1.0,1.0,0.41,301.12,297.15,293.15,0,0,299.24,1.0,1.0,0.56,300.5,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,303.92,297.77,302.14,301.17,299.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16850.08,0,13488.01,1,284.13,297.67,300.77,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.72,0,50.16,2275.33,0,268.33,0.27,1,0,3,1,0
16568400,300.99,297.15,293.15,0,0,299.18,1.0,1.0,0.53,301.28,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.18,297.15,293.15,0,0,299.18,1.0,1.0,0.41,301.09,297.15,293.15,0,0,299.18,1.0,1.0,0.56,300.47,297.15,293.15,0,0,299.18,1.0,1.0,2.66,299.18,291.15,303.77,297.73,302.07,301.14,299.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,16782.59,0,13488.0,1,284.12,297.62,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7083.29,0,50.16,2275.33,0,271.19,0.27,1,0,3,1,0
16568700,300.96,297.15,293.15,0,0,299.11,1.0,1.0,0.53,301.24,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.15,297.15,293.15,0,0,299.11,1.0,1.0,0.41,301.06,297.15,293.15,0,0,299.11,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,303.58,297.67,301.98,301.11,299.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16704.87,0,13487.98,1,284.12,297.56,300.68,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7072.04,0,50.16,2275.33,0,273.82,0.27,1,0,3,1,0
16569000,300.92,297.15,293.15,0,0,299.03,1.0,1.0,0.53,301.21,297.15,293.15,0,0,299.03,1.0,1.0,0.56,301.12,297.15,293.15,0,0,299.03,1.0,1.0,0.41,301.03,297.15,293.15,0,0,299.03,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.03,1.0,1.0,2.66,299.03,291.15,303.38,297.6,301.89,301.07,299.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16619.52,0,13487.97,1,284.12,297.49,300.6,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7057.72,0,50.16,2275.33,0,275.99,0.27,1,0,3,1,0
16569300,300.88,297.15,293.15,0,0,298.95,1.0,1.0,0.53,301.17,297.15,293.15,0,0,298.95,1.0,1.0,0.56,301.08,297.15,293.15,0,0,298.95,1.0,1.0,0.41,300.99,297.15,293.15,0,0,298.95,1.0,1.0,0.56,300.37,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,303.16,297.51,301.79,301.03,298.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16529.47,0,13487.97,1,284.11,297.41,300.51,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7041.31,0,50.16,2275.33,0,277.74,0.27,1,0,3,1,0
16569600,300.84,297.15,293.15,0,0,298.86,1.0,1.0,0.53,301.14,297.15,293.15,0,0,298.86,1.0,1.0,0.56,301.04,297.15,293.15,0,0,298.86,1.0,1.0,0.41,300.95,297.15,293.15,0,0,298.86,1.0,1.0,0.56,300.33,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,302.94,297.41,301.69,301.0,298.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,16437.38,0,13487.96,1,284.1,297.34,300.41,301.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.69,0,50.16,2275.33,0,278.86,0.27,1,0,3,1,0
16569900,300.8,297.15,293.15,0,0,298.77,1.0,1.0,0.53,301.1,297.15,293.15,0,0,298.77,1.0,1.0,0.56,301.0,297.15,293.15,0,0,298.77,1.0,1.0,0.41,300.92,297.15,293.15,0,0,298.77,1.0,1.0,0.56,300.29,297.15,293.15,0,0,298.77,1.0,1.0,2.66,298.77,291.15,302.72,297.31,301.58,300.96,298.77,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,16346.09,0,13487.94,1,284.1,297.26,300.31,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7005.87,0,50.16,2275.33,0,279.21,0.27,1,0,3,1,0
16570200,300.76,297.15,293.15,0,0,298.69,1.0,1.0,0.53,301.06,297.15,293.15,0,0,298.69,1.0,1.0,0.56,300.96,297.15,293.15,0,0,298.69,1.0,1.0,0.41,300.88,297.15,293.15,0,0,298.69,1.0,1.0,0.56,300.25,297.15,293.15,0,0,298.69,1.0,1.0,2.66,298.69,291.15,302.51,297.22,301.48,300.92,298.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,16258.43,0,13487.93,1,284.09,297.18,300.22,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6988.94,0,50.16,2275.33,0,278.68,0.27,1,0,3,1,0
16570500,300.72,297.15,293.15,0,0,298.61,1.0,1.0,0.53,301.02,297.15,293.15,0,0,298.61,1.0,1.0,0.56,300.92,297.15,293.15,0,0,298.61,1.0,1.0,0.41,300.84,297.15,293.15,0,0,298.61,1.0,1.0,0.56,300.22,297.15,293.15,0,0,298.61,1.0,1.0,2.66,298.61,291.15,302.32,297.15,301.39,300.88,298.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,16176.97,0,13487.92,1,284.09,297.11,300.15,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6973.97,0,50.16,2275.33,0,277.11,0.27,1,0,3,1,0
16570800,300.69,297.15,293.15,0,0,298.54,1.0,1.0,0.53,300.99,297.15,293.15,0,0,298.54,1.0,1.0,0.56,300.88,297.15,293.15,0,0,298.54,1.0,1.0,0.41,300.81,297.15,293.15,0,0,298.54,1.0,1.0,0.56,300.18,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,302.15,297.09,301.31,300.84,298.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,16104.8,0,13487.91,1,284.09,297.04,300.09,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6962.23,0,50.16,2275.33,0,274.39,0.27,1,0,3,1,0
16571100,301.11,303.15,285.15,0,0,299.32,1.0,0.43,0.0,301.33,303.15,285.15,0,0,299.36,1.0,0.49,0.0,301.25,303.15,285.15,0,0,299.35,1.0,0.47,0.0,301.15,303.15,285.15,0,0,299.34,1.0,0.45,0.0,300.57,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.99,297.05,300.69,300.69,293.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,393.76,30.79,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571400,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.34,1.0,0.3,0.0,300.88,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.84,297.0,300.69,300.69,294.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.12,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571700,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.03,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.68,296.96,300.69,300.69,294.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572000,301.54,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.73,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.09,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.52,296.91,300.69,300.69,294.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572300,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.36,296.86,300.69,300.69,294.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572600,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.21,296.81,300.69,300.69,295.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572900,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,301.05,296.76,300.69,300.69,295.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573200,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.9,296.71,300.69,300.69,295.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573500,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.76,296.67,300.69,300.69,295.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573800,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.61,296.63,300.69,300.69,295.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574100,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.48,296.59,300.69,300.69,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574400,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.35,296.56,300.69,300.69,295.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574700,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.23,296.54,300.69,300.69,295.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575000,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.11,296.52,300.69,300.69,295.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575300,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,300.0,296.49,300.69,300.69,295.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575600,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.9,296.47,300.69,300.69,295.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575900,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.8,296.46,300.69,300.69,295.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576200,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.7,296.44,300.69,300.69,295.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576500,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.61,296.42,300.69,300.69,295.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576800,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.52,296.4,300.69,300.69,295.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577100,301.58,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.43,296.39,300.69,300.69,295.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577400,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.33,296.37,300.69,300.69,295.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577700,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.24,296.35,300.69,300.69,295.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578000,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.15,296.33,300.69,300.69,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578300,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,299.05,296.3,300.69,300.69,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578600,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.18,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.95,296.27,300.69,300.69,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578900,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.18,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.84,296.23,300.69,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579200,301.56,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.72,296.19,300.69,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579500,301.56,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.73,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.61,296.15,300.69,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579800,301.56,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.51,296.1,300.69,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580100,301.55,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.41,296.06,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580400,301.54,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.33,296.02,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580700,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.72,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.25,295.99,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581000,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.2,295.96,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581300,301.54,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.16,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581600,301.54,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581900,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.16,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582200,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582500,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582800,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583100,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583400,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583700,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584000,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584300,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584600,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584900,301.52,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585200,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585500,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585800,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586100,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586400,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586700,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587000,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587300,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587600,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587900,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588200,301.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588500,301.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588800,301.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589100,301.49,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589400,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589700,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590000,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590300,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590600,301.47,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590900,301.47,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591200,301.47,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591500,301.47,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591800,301.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592100,301.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592400,301.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592700,301.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593000,301.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593300,301.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593600,301.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593900,301.44,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594200,301.44,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594500,301.43,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594800,301.42,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
