time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16595100,301.42,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595400,301.41,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595700,301.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596000,301.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596300,301.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.93,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596600,301.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.9,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596900,301.39,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.85,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597200,301.39,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.79,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597500,301.39,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.72,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597800,301.39,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.64,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598100,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.56,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598400,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.48,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598700,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.41,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599000,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.34,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599300,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.29,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599600,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599900,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.23,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600200,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.21,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600500,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.19,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600800,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.18,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601100,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.18,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601400,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.18,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601700,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.18,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602000,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.19,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602300,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.2,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602600,301.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.22,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602900,301.35,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.23,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603200,301.35,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603500,301.35,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.13,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603800,301.35,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.08,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604100,301.34,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.99,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604400,301.34,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.89,295.22,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604700,301.33,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.36,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.77,295.19,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605000,301.33,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.36,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.65,295.15,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.16,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605300,301.32,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.36,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.53,295.12,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605600,301.32,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.41,295.08,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605900,301.31,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.31,295.04,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606200,301.31,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.22,295.01,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606500,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.17,295.0,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606800,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.15,294.99,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607100,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.17,294.99,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607400,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.22,295.01,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607700,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.29,295.03,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608000,301.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.38,295.05,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608300,301.31,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.49,295.08,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608600,301.31,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.61,295.11,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608900,301.32,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.73,295.14,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609200,301.33,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.36,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.84,295.17,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609500,301.34,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.13,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,297.95,295.2,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609800,301.35,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.04,295.22,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610100,301.37,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.14,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.11,295.24,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610400,301.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610700,301.4,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.17,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611000,301.41,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.16,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.37,303.15,298.18,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611300,301.43,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.17,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611600,301.45,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.17,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.16,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611900,301.46,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.18,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.28,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.3,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612200,301.48,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.19,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.13,295.28,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612500,301.5,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.19,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.11,295.28,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612800,301.51,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.2,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.1,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.74,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613100,301.53,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.21,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.1,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.86,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613400,301.55,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.22,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.1,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.94,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613700,301.57,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.22,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.12,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.98,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614000,301.59,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.23,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.15,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614300,301.61,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.24,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.2,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.9,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614600,301.64,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.25,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.25,295.25,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.84,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614900,301.66,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.25,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.31,295.26,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.77,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615200,301.68,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.26,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.37,295.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.7,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615500,301.7,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.27,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.45,295.29,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.64,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615800,301.72,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.59,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.28,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.52,295.32,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.57,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616100,301.74,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.62,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.29,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.61,295.35,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.5,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616400,301.76,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.29,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.71,295.39,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.43,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616700,301.79,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.3,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.81,295.44,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.36,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617000,301.81,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.31,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,298.91,295.49,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.29,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617300,301.84,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.32,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.03,295.55,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.23,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617600,301.86,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.33,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.15,295.61,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.17,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617900,301.89,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.66,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.34,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.29,295.69,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.11,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618200,301.91,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.72,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.35,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.44,295.78,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.05,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618500,301.94,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.36,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.62,295.89,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618800,301.97,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.69,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.37,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,299.8,296.01,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619100,302.0,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.72,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.38,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.0,296.14,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619400,302.03,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.73,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.39,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.19,296.27,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619700,302.06,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.8,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.73,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.4,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.38,296.39,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.83,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620000,302.08,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.81,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.41,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.57,296.51,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620300,302.11,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.83,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.42,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.74,296.62,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620600,302.13,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.85,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.43,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,300.9,296.71,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620900,302.15,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.87,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.79,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.44,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.04,296.78,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621200,302.17,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.88,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.8,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.79,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.45,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.15,296.83,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621500,302.19,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.9,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.81,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.8,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.46,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.24,296.87,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621800,302.21,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.92,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.83,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.81,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.47,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.33,296.89,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622100,302.22,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.93,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.84,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.83,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.48,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.42,296.92,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622400,302.24,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.95,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.85,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.84,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.49,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.5,296.94,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622700,302.25,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.97,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.86,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.85,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.5,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.58,296.96,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
