time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16623000,302.27,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.98,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.87,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.86,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.51,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.65,296.97,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623300,302.28,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.0,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.88,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.87,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.52,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.73,296.99,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623600,302.3,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.02,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.89,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.88,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.53,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.81,297.0,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623900,302.32,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.04,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.91,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.9,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.54,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.89,297.02,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624200,302.34,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.92,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.91,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.55,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,301.97,297.04,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624500,302.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.36,1.0,0.3,0.0,301.93,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.93,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.56,303.15,285.15,0,0,299.25,1.0,0.3,0.0,299.36,303.15,302.06,297.07,300.69,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624800,302.38,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.35,1.0,0.3,0.0,301.95,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.94,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.57,303.15,285.15,0,0,299.24,1.0,0.3,0.0,299.36,303.15,302.15,297.09,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625100,302.4,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.34,1.0,0.3,0.0,301.97,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.96,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.58,303.15,285.15,0,0,299.24,1.0,0.3,0.0,299.35,303.15,302.25,297.13,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625400,302.42,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.33,1.0,0.3,0.0,301.98,303.15,285.15,0,0,299.32,1.0,0.3,0.0,301.98,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.6,303.15,285.15,0,0,299.23,1.0,0.3,0.0,299.34,303.15,302.34,297.16,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625700,302.45,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.33,1.0,0.3,0.0,302.0,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.0,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.61,303.15,285.15,0,0,299.23,1.0,0.3,0.0,299.33,303.15,302.44,297.21,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626000,302.47,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.33,1.0,0.3,0.0,302.02,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.02,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.63,303.15,285.15,0,0,299.23,1.0,0.3,0.0,299.33,303.15,302.54,297.25,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626300,302.49,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.33,1.0,0.3,0.0,302.04,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.04,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.64,303.15,285.15,0,0,299.23,1.0,0.3,0.0,299.33,303.15,302.65,297.3,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.64,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626600,302.51,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.33,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.65,303.15,285.15,0,0,299.23,1.0,0.3,0.0,299.33,303.15,302.75,297.35,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.88,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626900,302.53,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.33,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.31,1.0,0.3,0.0,301.67,303.15,285.15,0,0,299.22,1.0,0.3,0.0,299.33,303.15,302.85,297.4,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627200,302.55,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.3,1.0,0.3,0.0,301.68,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,302.95,297.45,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.63,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627500,302.56,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.7,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.05,297.5,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.28,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627800,302.58,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.32,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.71,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.15,297.56,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628100,302.59,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.72,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.25,297.61,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628400,302.6,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.73,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.35,297.66,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628700,302.6,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.74,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.44,297.7,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629000,302.61,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.75,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.53,297.76,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629300,302.62,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.76,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.61,297.81,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629600,302.62,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.77,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.69,297.87,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629900,302.63,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.78,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.76,297.93,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630200,302.63,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.79,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.82,297.99,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630500,302.64,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.8,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.88,298.05,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630800,302.65,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.81,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.94,298.11,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631100,302.65,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.82,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.0,298.17,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631400,302.66,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.82,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.05,298.24,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631700,302.66,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.83,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.1,298.3,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632000,302.66,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.84,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.15,298.36,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632300,302.67,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.85,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.17,298.42,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632600,302.67,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.86,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.14,298.47,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632900,302.67,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.86,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,304.07,298.51,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633200,302.68,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.87,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.97,298.55,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633500,302.68,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.88,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.84,298.58,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633800,302.69,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.89,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.71,298.6,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634100,302.69,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.89,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.57,298.61,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634400,302.7,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.9,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.43,298.62,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634700,302.7,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.91,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.32,298.63,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635000,302.71,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.92,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.22,298.64,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635300,302.72,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.93,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.16,298.64,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635600,302.72,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.94,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.15,298.65,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635900,302.74,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.95,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.19,298.67,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.08,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636200,302.75,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.96,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.29,298.71,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.08,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636500,302.76,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.28,1.0,0.3,0.0,301.97,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.43,298.76,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.06,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636800,302.77,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.29,1.0,0.3,0.0,301.98,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.61,298.83,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.03,410.0,0.08,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637100,302.79,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.0,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.81,298.9,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.01,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637400,302.8,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.01,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.03,298.97,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637700,302.82,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.03,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.25,299.04,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638000,302.84,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.04,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.48,299.1,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638300,302.85,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.69,299.16,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638600,302.87,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.88,299.2,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638900,302.88,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.05,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.03,299.23,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.83,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639200,302.9,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.07,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.15,299.25,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639500,302.91,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.23,299.24,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639800,302.92,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.27,299.22,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640100,302.94,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.11,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.28,299.19,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640400,302.95,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.27,299.14,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640700,302.96,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.13,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.22,299.07,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641000,302.97,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.15,299.0,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641300,302.97,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.04,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,305.05,298.91,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641600,302.98,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.06,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.3,303.15,304.92,298.82,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.08,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641900,302.99,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.3,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.77,298.72,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.06,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642200,302.99,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.59,298.61,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.08,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642500,302.99,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.31,1.0,0.31,0.0,303.1,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.38,298.49,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642800,302.99,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.31,1.0,0.31,0.0,303.11,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,304.15,298.36,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643100,303.0,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.31,1.0,0.31,0.0,303.12,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.28,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.2,1.0,0.3,0.0,299.3,303.15,303.8,298.24,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.93,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643400,302.99,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.31,1.0,0.31,0.0,303.12,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,303.24,298.12,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.64,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643700,302.99,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.32,1.0,0.31,0.0,303.12,303.15,285.15,0,0,299.31,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,302.54,297.99,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.15,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644000,302.98,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.31,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.3,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.29,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.21,1.0,0.3,0.0,299.31,303.15,301.72,297.83,300.7,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.93,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644300,302.98,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,300.83,297.64,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.25,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644600,302.97,303.15,285.15,0,0,299.22,1.0,0.3,0.0,303.06,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.24,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.16,1.0,0.3,0.0,299.24,303.15,299.91,297.41,300.72,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.16,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644900,302.95,303.15,285.15,0,0,299.24,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.28,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.27,303.15,299.01,297.16,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.76,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645200,302.9,303.15,285.15,0,0,299.24,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.28,1.0,0.3,0.0,303.11,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.27,303.15,298.16,296.89,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.99,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645500,302.86,303.15,285.15,0,0,299.23,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,297.4,296.63,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.63,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645800,302.81,303.15,285.15,0,0,299.22,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.24,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,299.25,303.15,296.79,296.4,300.72,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.19,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646100,302.78,303.15,285.15,0,0,299.22,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.24,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,299.25,303.15,296.36,296.23,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-6.69,410.0,1.74,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646400,302.75,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.28,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,296.15,296.15,300.71,300.69,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-7.96,410.0,0.47,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646700,302.75,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,296.07,296.07,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-7.19,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647000,302.75,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,296.01,296.01,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-6.49,410.0,0.06,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647300,302.75,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.11,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,295.97,295.97,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-5.95,410.0,0.05,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647600,302.75,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,295.94,295.94,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-5.07,410.0,0.11,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647900,302.76,303.15,285.15,0,0,299.24,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.28,1.0,0.3,0.0,303.13,303.15,285.15,0,0,299.27,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.18,1.0,0.3,0.0,299.26,303.15,295.92,295.92,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.81,410.0,0.17,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648200,302.77,303.15,285.15,0,0,299.23,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.27,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.26,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.17,1.0,0.3,0.0,299.26,303.15,295.91,295.91,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648500,302.79,303.15,285.15,0,0,299.22,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.26,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.25,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.24,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.17,1.0,0.3,0.0,299.25,303.15,295.92,295.92,300.71,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.69,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648800,302.8,303.15,285.15,0,0,299.21,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.25,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.24,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.23,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.16,1.0,0.3,0.0,299.23,303.15,295.94,295.94,300.72,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.08,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649100,302.81,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.23,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.22,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.21,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.14,1.0,0.3,0.0,299.2,303.15,295.98,295.98,300.72,300.69,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649400,302.82,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.21,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.12,1.0,0.3,0.0,299.18,303.15,296.02,296.02,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649700,302.83,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.19,1.0,0.31,0.0,302.67,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,296.08,296.08,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650000,302.84,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.19,1.0,0.31,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650300,302.84,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.19,1.0,0.32,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.23,296.17,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650600,302.85,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.19,1.0,0.32,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.33,296.2,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650900,302.85,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.19,1.0,0.32,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.43,296.23,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
