time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16651200,302.85,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.18,1.0,0.32,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.54,296.26,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651500,302.86,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.18,1.0,0.32,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,296.65,296.29,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651800,302.86,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.18,1.0,0.32,0.0,302.67,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.76,296.32,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652100,302.86,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.13,303.15,285.15,0,0,299.18,1.0,0.32,0.0,302.67,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.86,296.34,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652400,302.85,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.12,303.15,285.15,0,0,299.18,1.0,0.31,0.0,302.67,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.96,296.36,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652700,302.85,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.11,303.15,285.15,0,0,299.18,1.0,0.31,0.0,302.67,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.04,296.38,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653000,302.84,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.11,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.1,296.4,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653300,302.84,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.14,296.4,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653600,302.83,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653900,302.83,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654200,302.82,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.07,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654500,302.82,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.06,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654800,302.81,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.05,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655100,302.8,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.04,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655400,302.8,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655700,302.79,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656000,302.78,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656300,302.78,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.19,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656600,302.77,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656900,302.76,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657200,302.76,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657500,302.75,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657800,302.75,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658100,302.74,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658400,302.73,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658700,302.73,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659000,302.72,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659300,302.72,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659600,302.71,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659900,302.71,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660200,302.7,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660500,302.7,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660800,302.69,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661100,302.69,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.13,296.4,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661400,302.68,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.08,296.4,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661700,302.68,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.01,296.38,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662000,302.67,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.91,296.36,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662300,302.67,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.8,296.34,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662600,302.66,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.68,296.32,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662900,302.66,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.56,296.29,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663200,302.65,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.45,296.26,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663500,302.65,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.34,296.23,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663800,302.64,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.25,296.2,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664100,302.64,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.19,296.17,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664400,302.63,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664700,302.63,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.13,296.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665000,302.62,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.11,296.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665300,302.62,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.1,296.1,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665600,302.61,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.08,296.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665900,302.61,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.07,296.07,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666200,302.6,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.06,296.06,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666500,302.6,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.05,296.05,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666800,302.59,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.05,296.05,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667100,302.59,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.04,296.04,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667400,302.59,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.04,296.04,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667700,302.58,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.04,296.04,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668000,302.58,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.05,296.05,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668300,302.57,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.06,296.06,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668600,302.57,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.07,296.07,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668900,302.56,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.08,296.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669200,302.56,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.09,296.09,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669500,302.56,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.1,296.1,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669800,302.55,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.11,296.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670100,302.55,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.12,296.12,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670400,302.54,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.13,296.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670700,302.54,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.14,296.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671000,302.53,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.14,296.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671300,302.53,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671600,302.52,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671900,302.52,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672200,302.52,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672500,302.51,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672800,302.51,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673100,302.51,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673400,302.5,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673700,302.5,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674000,302.5,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674300,302.49,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674600,302.49,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674900,302.49,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675200,302.48,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675500,302.48,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,296.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675800,302.48,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.16,296.1,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676100,302.47,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.16,296.04,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676400,302.47,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.17,295.97,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676700,302.47,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.18,295.89,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677000,302.46,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.18,295.8,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677300,302.46,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.19,295.71,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677600,302.45,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.19,295.62,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677900,302.45,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.19,295.55,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678200,302.45,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.18,295.49,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678500,302.44,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.17,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678800,302.44,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,295.42,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679100,302.44,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.13,295.42,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
