time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16679400,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.1,295.42,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679700,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.06,295.42,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680000,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.02,295.43,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680300,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.98,295.43,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680600,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.93,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680900,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.88,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681200,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.84,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681500,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.79,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681800,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.74,295.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682100,302.4,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.69,295.43,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682400,302.4,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.65,295.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682700,302.4,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.61,295.39,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683000,302.39,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.56,295.37,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683300,302.39,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.51,295.35,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683600,302.39,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.46,295.33,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683900,302.38,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.42,295.31,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684200,302.38,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.37,295.29,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684500,302.38,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.32,295.26,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684800,302.37,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.28,295.24,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685100,302.37,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.24,295.22,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685400,302.37,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.2,295.19,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685700,302.36,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.17,295.17,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686000,302.36,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.15,295.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686300,302.36,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.13,295.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686600,302.35,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.12,295.12,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686900,302.35,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.11,295.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687200,302.35,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.11,295.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687500,302.34,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.11,295.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687800,302.34,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.12,295.12,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688100,302.33,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.12,295.12,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688400,302.33,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.13,295.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688700,302.32,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.14,295.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689000,302.32,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.14,295.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689300,302.31,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.15,295.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689600,302.31,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.15,295.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689900,302.3,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.15,295.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690200,302.3,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.14,295.14,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690500,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.13,295.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690800,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.11,295.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691100,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.1,295.1,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691400,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.09,295.09,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691700,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.08,295.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692000,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.08,295.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692300,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.05,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.08,295.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692600,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.05,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.09,295.09,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692900,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.05,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.11,295.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693200,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.05,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.15,295.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693500,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.05,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.2,295.18,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693800,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.26,295.21,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694100,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.33,295.22,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694400,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.41,295.23,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694700,302.28,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.5,295.23,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695000,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.59,295.23,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695300,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.68,295.24,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695600,302.29,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.78,295.25,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695900,302.3,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.88,295.27,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696200,302.3,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.06,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,295.97,295.3,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696500,302.31,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.06,295.35,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696800,302.31,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.15,295.42,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697100,302.32,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.07,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.23,295.51,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697400,302.33,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.32,295.59,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697700,302.34,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.4,295.67,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698000,302.35,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.2,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.08,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.48,295.75,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698300,302.36,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.57,295.83,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698600,302.37,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.65,295.92,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698900,302.38,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.09,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.73,296.0,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699200,302.39,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.82,296.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699500,302.39,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.1,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.9,296.16,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699800,302.4,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,296.98,296.24,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700100,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.07,296.33,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700400,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.11,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700700,302.41,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.22,296.47,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701000,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.25,296.51,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701300,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.27,296.52,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701600,302.42,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.12,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.26,296.52,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701900,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.24,296.5,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702200,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.21,296.47,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702500,302.43,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.18,296.44,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702800,302.44,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.13,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703100,302.45,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.13,296.38,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703400,302.46,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.14,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.12,296.37,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703700,302.48,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.12,296.38,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704000,302.49,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.15,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.15,296.41,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704300,302.51,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.16,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.2,296.45,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704600,302.53,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.17,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.25,296.5,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704900,302.56,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.38,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.18,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.31,296.56,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705200,302.58,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.19,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.37,296.63,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705500,302.61,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.21,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.45,296.7,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705800,302.63,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.44,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.22,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.52,296.78,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706100,302.66,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.23,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.61,296.86,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.15,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706400,302.69,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.24,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.71,296.95,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706700,302.71,303.15,285.15,0,0,299.15,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.17,1.0,0.3,0.0,302.25,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,297.81,297.05,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707000,302.73,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.26,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,297.91,297.16,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,1.98,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707300,302.75,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.27,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.03,297.27,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
