time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16707600,302.77,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.15,297.39,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707900,302.79,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.28,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.28,297.5,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708200,302.8,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.29,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.44,297.6,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708500,302.82,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.3,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.6,297.67,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708800,302.83,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.31,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.78,297.73,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709100,302.85,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.32,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,298.96,297.78,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709400,302.87,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.33,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,299.15,297.82,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709700,302.88,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,299.34,297.85,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710000,302.9,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.34,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,299.52,297.87,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710300,302.92,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.35,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,299.7,297.89,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710600,302.94,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.36,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,299.86,297.92,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710900,302.96,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.37,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.02,297.94,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711200,302.99,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.39,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.15,297.98,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711500,303.01,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.4,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.27,298.02,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711800,303.03,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.41,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.36,298.05,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712100,303.05,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.42,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.45,298.07,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712400,303.08,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.43,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.52,298.08,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712700,303.1,303.15,285.15,0,0,299.16,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.45,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.59,298.09,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713000,303.12,303.15,285.15,0,0,299.16,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.46,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.17,303.15,300.65,298.1,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713300,303.13,303.15,285.15,0,0,299.16,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.47,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,300.71,298.11,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713600,303.15,303.15,285.15,0,0,299.16,1.0,0.3,0.0,303.06,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.48,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,300.78,298.12,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713900,303.16,303.15,285.15,0,0,299.16,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.49,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,300.85,298.13,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714200,303.17,303.15,285.15,0,0,299.16,1.0,0.3,0.0,303.1,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.5,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,300.94,298.15,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714500,303.17,303.15,285.15,0,0,299.16,1.0,0.31,0.0,303.12,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.03,298.17,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714800,303.17,303.15,285.15,0,0,299.16,1.0,0.31,0.0,303.13,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.51,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.15,298.21,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715100,303.17,303.15,285.15,0,0,299.16,1.0,0.32,0.0,303.14,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.52,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.28,298.24,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715400,303.17,303.15,285.15,0,0,299.16,1.0,0.32,0.0,303.15,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.44,298.28,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715700,303.17,303.15,285.15,0,0,299.16,1.0,0.32,0.0,303.15,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.6,298.32,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716000,303.17,303.15,285.15,0,0,299.16,1.0,0.33,0.0,303.16,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.18,1.0,0.3,0.0,302.53,303.15,285.15,0,0,299.11,1.0,0.3,0.0,299.16,303.15,301.78,298.36,300.74,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716300,303.17,303.15,285.15,0,0,299.17,1.0,0.33,0.0,303.16,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.12,1.0,0.3,0.0,299.17,303.15,301.96,298.4,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.82,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716600,303.17,303.15,285.15,0,0,299.18,1.0,0.33,0.0,303.17,303.15,285.15,0,0,299.22,1.0,0.31,0.0,302.99,303.15,285.15,0,0,299.21,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.54,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,302.15,298.44,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.17,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716900,303.17,303.15,285.15,0,0,299.18,1.0,0.34,0.0,303.18,303.15,285.15,0,0,299.22,1.0,0.31,0.0,303.0,303.15,285.15,0,0,299.21,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,302.34,298.48,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717200,303.18,303.15,285.15,0,0,299.18,1.0,0.34,0.0,303.19,303.15,285.15,0,0,299.22,1.0,0.32,0.0,303.01,303.15,285.15,0,0,299.21,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.55,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,302.52,298.51,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717500,303.18,303.15,285.15,0,0,299.18,1.0,0.35,0.0,303.21,303.15,285.15,0,0,299.22,1.0,0.33,0.0,303.02,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.56,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,302.7,298.55,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717800,303.19,303.15,285.15,0,0,299.18,1.0,0.36,0.0,303.22,303.15,285.15,0,0,299.22,1.0,0.34,0.0,303.03,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,302.86,298.58,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718100,303.2,303.15,285.15,0,0,299.18,1.0,0.36,0.0,303.25,303.15,285.15,0,0,299.22,1.0,0.36,0.0,303.04,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.02,298.62,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718400,303.2,303.15,285.15,0,0,299.18,1.0,0.37,0.0,303.27,303.15,285.15,0,0,299.22,1.0,0.38,0.0,303.05,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.15,298.65,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718700,303.21,303.15,285.15,0,0,299.18,1.0,0.38,0.0,303.3,303.15,285.15,0,0,299.22,1.0,0.4,0.0,303.06,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.27,298.7,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719000,303.22,303.15,285.15,0,0,299.18,1.0,0.4,0.0,303.32,303.15,285.15,0,0,299.22,1.0,0.43,0.0,303.08,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.38,298.76,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719300,303.23,303.15,285.15,0,0,299.18,1.0,0.41,0.0,303.35,303.15,285.15,0,0,299.22,1.0,0.47,0.0,303.1,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.48,298.83,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719600,303.25,303.15,285.15,0,0,299.18,1.0,0.43,0.0,303.38,303.15,285.15,0,0,299.22,1.0,0.51,0.0,303.11,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.02,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.57,298.91,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719900,303.26,303.15,285.15,0,0,299.18,1.0,0.45,0.0,303.41,303.15,285.15,0,0,299.21,1.0,0.56,0.0,303.13,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.65,299.0,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720200,303.27,303.15,285.15,0,0,299.18,1.0,0.47,0.0,303.44,303.15,285.15,0,0,299.21,1.0,0.61,0.0,303.15,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.05,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.73,299.09,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720500,303.28,303.15,285.15,0,0,299.17,1.0,0.49,0.0,303.46,303.15,285.15,0,0,299.21,1.0,0.66,0.0,303.17,303.15,285.15,0,0,299.2,1.0,0.3,0.0,303.06,303.15,285.15,0,0,299.19,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.12,1.0,0.3,0.0,299.18,303.15,303.8,299.19,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720800,303.29,303.15,285.15,0,0,299.18,1.0,0.52,0.0,303.49,303.15,285.15,0,0,299.22,1.0,0.72,0.0,303.2,303.15,285.15,0,0,299.21,1.0,0.31,0.0,303.08,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.87,299.28,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.36,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721100,303.31,303.15,285.15,0,0,299.18,1.0,0.54,0.0,303.51,303.15,285.15,0,0,299.22,1.0,0.78,0.0,303.22,303.15,285.15,0,0,299.21,1.0,0.32,0.0,303.09,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,303.94,299.37,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721400,303.32,303.15,285.15,0,0,299.18,1.0,0.57,0.0,303.53,303.15,285.15,0,0,299.22,1.0,0.85,0.0,303.24,303.15,285.15,0,0,299.21,1.0,0.34,0.0,303.11,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.01,299.44,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721700,303.33,303.15,285.15,0,0,299.18,1.0,0.6,0.0,303.55,303.15,285.15,0,0,299.22,1.0,0.92,0.0,303.26,303.15,285.15,0,0,299.21,1.0,0.36,0.0,303.12,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.08,299.51,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722000,303.34,303.15,285.15,0,0,299.18,1.0,0.64,0.0,303.57,303.15,285.15,0,0,299.22,1.0,0.99,0.0,303.29,303.15,285.15,0,0,299.21,1.0,0.38,0.0,303.14,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.15,299.56,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722300,303.35,303.15,285.15,0,0,299.18,1.0,0.67,0.0,303.59,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.21,1.0,0.41,0.0,303.15,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.22,299.58,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722600,303.36,303.15,285.15,0,0,299.18,1.0,0.71,0.0,303.6,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.21,1.0,0.44,0.0,303.16,303.15,285.15,0,0,299.2,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.27,299.55,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722900,303.38,303.15,285.15,0,0,299.18,1.0,0.75,0.0,303.62,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.21,1.0,0.48,0.0,303.18,303.15,285.15,0,0,299.2,1.0,0.31,0.0,302.76,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.31,299.48,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723200,303.39,303.15,285.15,0,0,299.18,1.0,0.79,0.0,303.64,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.21,1.0,0.52,0.0,303.19,303.15,285.15,0,0,299.2,1.0,0.31,0.0,302.77,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.34,299.38,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723500,303.4,303.15,285.15,0,0,299.18,1.0,0.83,0.0,303.65,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.2,1.0,0.56,0.0,303.2,303.15,285.15,0,0,299.2,1.0,0.32,0.0,302.78,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.35,299.25,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723800,303.41,303.15,285.15,0,0,299.18,1.0,0.88,0.0,303.67,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.2,1.0,0.61,0.0,303.21,303.15,285.15,0,0,299.2,1.0,0.33,0.0,302.79,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.35,299.11,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724100,303.42,303.15,285.15,0,0,299.18,1.0,0.93,0.0,303.68,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.2,1.0,0.66,0.0,303.23,303.15,285.15,0,0,299.2,1.0,0.35,0.0,302.8,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.35,298.96,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724400,303.43,303.15,285.15,0,0,299.18,1.0,0.98,0.0,303.69,303.15,285.15,0,0,299.21,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.2,1.0,0.72,0.0,303.24,303.15,285.15,0,0,299.2,1.0,0.36,0.0,302.81,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.33,298.81,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724700,303.44,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.2,1.0,0.78,0.0,303.25,303.15,285.15,0,0,299.2,1.0,0.38,0.0,302.82,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.3,298.66,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725000,303.45,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.2,1.0,0.85,0.0,303.26,303.15,285.15,0,0,299.2,1.0,0.4,0.0,302.83,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.26,298.54,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.19,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725300,303.46,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.21,1.0,0.92,0.0,303.27,303.15,285.15,0,0,299.2,1.0,0.42,0.0,302.84,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,304.21,298.43,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.08,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725600,303.47,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.21,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.2,1.0,0.44,0.0,302.85,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.2,303.15,304.15,298.36,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.13,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725900,303.47,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.21,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.2,1.0,0.46,0.0,302.86,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.95,298.26,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726200,303.48,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.2,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.2,1.0,0.49,0.0,302.87,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,303.53,298.06,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.32,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726500,303.48,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.2,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.2,1.0,0.52,0.0,302.88,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,302.91,297.78,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.58,410.0,0.1,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726800,303.47,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.22,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.2,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.2,1.0,0.54,0.0,302.88,303.15,285.15,0,0,299.13,1.0,0.3,0.0,299.19,303.15,302.17,297.43,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727100,303.47,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.16,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.16,1.0,0.57,0.0,302.88,303.15,285.15,0,0,299.09,1.0,0.3,0.0,299.13,303.15,301.33,297.03,300.74,300.7,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.83,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727400,303.48,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.19,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.17,1.0,0.6,0.0,302.88,303.15,285.15,0,0,299.1,1.0,0.3,0.0,299.15,303.15,300.46,296.61,300.73,300.7,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-10.59,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727700,303.48,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.16,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.16,1.0,0.62,0.0,302.88,303.15,285.15,0,0,299.09,1.0,0.3,0.0,299.14,303.15,299.6,296.17,300.75,300.7,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-5.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728000,303.47,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.15,1.0,0.65,0.0,302.87,303.15,285.15,0,0,299.08,1.0,0.3,0.0,299.13,303.15,298.8,295.76,300.75,300.7,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-6.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728300,303.46,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.16,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.15,1.0,0.67,0.0,302.86,303.15,285.15,0,0,299.08,1.0,0.3,0.0,299.12,303.15,298.1,295.4,300.75,300.7,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-13.17,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728600,303.45,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.13,1.0,0.7,0.0,302.85,303.15,285.15,0,0,299.06,1.0,0.3,0.0,299.1,303.15,297.56,295.13,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-25.82,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728900,303.45,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.25,303.15,285.15,0,0,299.13,1.0,0.71,0.0,302.86,303.15,285.15,0,0,299.06,1.0,0.3,0.0,299.09,303.15,297.23,294.98,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-20.42,410.0,0.28,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729200,303.44,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.2,303.15,285.15,0,0,299.11,1.0,0.72,0.0,302.85,303.15,285.15,0,0,299.05,1.0,0.3,0.0,299.08,303.15,297.15,294.99,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-19.06,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729500,303.44,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.21,303.15,285.15,0,0,299.11,1.0,0.73,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.07,303.15,297.22,295.09,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-20.97,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729800,303.44,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.25,303.15,285.15,0,0,299.11,1.0,0.75,0.0,302.86,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.07,303.15,297.31,295.19,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-22.65,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730100,303.44,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.26,303.15,285.15,0,0,299.11,1.0,0.77,0.0,302.86,303.15,285.15,0,0,299.05,1.0,0.3,0.0,299.07,303.15,297.4,295.29,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-22.37,410.0,0.28,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730400,303.44,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.11,1.0,0.79,0.0,302.87,303.15,285.15,0,0,299.05,1.0,0.3,0.0,299.07,303.15,297.51,295.4,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-18.75,410.0,0.44,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730700,303.45,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.11,1.0,0.81,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.07,303.15,297.62,295.5,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-14.97,410.0,0.37,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731000,303.45,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.11,1.0,0.84,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.07,303.15,297.74,295.61,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-11.93,410.0,0.31,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731300,303.45,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.11,1.0,0.86,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.07,303.15,297.86,295.72,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-9.8,410.0,0.24,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731600,303.45,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.1,1.0,0.88,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,299.06,303.15,297.97,295.83,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-8.07,410.0,0.09,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731900,303.45,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.1,1.0,0.91,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,299.06,303.15,298.08,295.94,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-6.63,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732200,303.46,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.09,1.0,0.93,0.0,302.89,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.04,303.15,298.18,296.05,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-5.45,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732500,303.46,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.09,1.0,0.96,0.0,302.9,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.04,303.15,298.27,296.16,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.51,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732800,303.46,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.08,1.0,0.98,0.0,302.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.03,303.15,298.35,296.26,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.79,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733100,303.47,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.02,303.15,298.42,296.38,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.28,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733400,303.47,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.76,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.92,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.02,303.15,298.5,296.51,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.03,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733700,303.48,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.79,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.57,296.65,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734000,303.48,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.83,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.65,296.8,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734300,303.49,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,299.0,303.15,298.73,296.95,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.23,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734600,303.49,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.91,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.0,1.0,0.3,0.0,299.0,303.15,298.81,297.1,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.89,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734900,303.5,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.93,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.08,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.03,303.15,298.88,297.24,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.97,410.0,0.43,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735200,303.5,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.94,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.97,303.15,285.15,0,0,299.0,1.0,0.3,0.0,299.01,303.15,298.95,297.37,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.81,410.0,0.21,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
