time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16735500,303.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.96,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.09,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.02,1.0,0.3,0.0,299.04,303.15,299.01,297.49,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.79,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735800,303.51,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.97,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.02,303.15,299.06,297.59,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.97,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736100,303.51,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.99,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,299.01,1.0,0.3,0.0,299.01,303.15,299.11,297.66,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736400,303.52,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,304.0,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.0,303.15,285.15,0,0,299.0,1.0,0.3,0.0,299.01,303.15,299.15,297.71,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.9,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736700,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.07,1.0,1.0,0.0,304.01,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.0,303.15,285.15,0,0,299.0,1.0,0.3,0.0,299.0,303.15,299.18,297.72,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737000,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.19,297.71,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737300,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.2,297.66,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.3,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737600,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.2,297.59,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.25,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737900,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.19,297.51,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.25,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738200,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.17,297.41,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.28,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738500,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.14,297.3,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738800,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.11,297.2,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.43,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739100,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.08,297.09,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.52,410.0,0.06,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739400,303.52,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,299.04,296.99,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.58,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739700,303.51,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.06,1.0,1.0,0.0,304.03,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.99,296.91,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.59,410.0,0.04,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740000,303.51,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.07,1.0,1.0,0.0,304.02,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.95,296.84,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.55,410.0,0.16,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740300,303.5,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.07,1.0,1.0,0.0,304.01,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.9,296.78,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.47,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740600,303.5,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.07,1.0,1.0,0.0,304.0,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.84,296.71,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740900,303.49,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.99,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.78,296.63,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.28,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741200,303.48,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.98,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.71,296.55,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.18,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741500,303.48,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.96,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.64,296.47,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741800,303.47,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.95,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.56,296.39,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.0,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742100,303.46,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.93,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.48,296.3,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742400,303.45,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.56,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.91,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.41,296.22,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742700,303.44,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.89,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.34,296.14,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743000,303.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.88,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.27,296.07,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743300,303.42,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.21,296.0,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743600,303.42,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.85,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.15,295.94,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743900,303.41,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.84,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.11,295.89,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744200,303.4,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.83,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.09,295.87,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744500,303.39,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.06,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.99,1.0,0.3,0.0,299.0,303.15,298.09,295.86,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744800,303.38,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.8,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.1,295.87,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745100,303.37,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.12,295.88,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745400,303.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.79,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.14,295.91,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745700,303.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.78,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.26,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.17,295.93,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746000,303.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.77,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.19,295.95,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746300,303.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.25,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.2,295.97,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746600,303.36,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.76,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.2,295.97,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746900,303.35,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.19,295.96,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747200,303.35,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.24,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.15,295.94,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747500,303.35,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,298.07,295.9,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747800,303.34,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,297.94,295.86,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748100,303.34,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,297.76,295.81,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748400,303.33,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,297.55,295.76,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748700,303.32,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.21,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,297.32,295.71,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749000,303.31,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,297.08,295.65,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749300,303.3,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.2,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.84,295.6,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749600,303.29,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.19,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.63,295.54,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749900,303.28,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.18,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.44,295.5,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750200,303.27,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.28,295.46,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750500,303.27,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.17,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.19,295.43,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750800,303.27,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.16,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.05,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751100,303.26,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751400,303.25,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.15,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751700,303.24,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752000,303.22,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.14,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752300,303.21,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.13,303.15,285.15,0,0,299.05,1.0,0.99,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752600,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.13,303.15,285.15,0,0,299.05,1.0,0.99,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.11,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752900,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.12,303.15,285.15,0,0,299.05,1.0,0.98,0.0,302.92,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753200,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.11,303.15,285.15,0,0,299.05,1.0,0.98,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753500,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.09,303.15,285.15,0,0,299.05,1.0,0.97,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753800,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.07,303.15,285.15,0,0,299.05,1.0,0.95,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754100,303.2,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.06,303.15,285.15,0,0,299.05,1.0,0.94,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754400,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.56,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.05,303.15,285.15,0,0,299.05,1.0,0.92,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754700,303.18,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.05,303.15,285.15,0,0,299.05,1.0,0.9,0.0,302.91,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755000,303.17,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.06,303.15,285.15,0,0,299.05,1.0,0.89,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755300,303.16,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.06,303.15,285.15,0,0,299.05,1.0,0.87,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755600,303.15,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.07,303.15,285.15,0,0,299.05,1.0,0.86,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.11,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755900,303.15,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.08,303.15,285.15,0,0,299.05,1.0,0.84,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756200,303.14,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.08,303.15,285.15,0,0,299.05,1.0,0.83,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.12,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756500,303.14,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.08,303.15,285.15,0,0,299.05,1.0,0.82,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756800,303.14,303.15,285.15,0,0,299.03,1.0,0.99,0.0,303.31,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.07,303.15,285.15,0,0,299.05,1.0,0.81,0.0,302.9,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757100,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.29,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.07,303.15,285.15,0,0,299.05,1.0,0.79,0.0,302.89,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757400,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.28,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.06,303.15,285.15,0,0,299.05,1.0,0.78,0.0,302.89,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757700,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.27,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.06,303.15,285.15,0,0,299.05,1.0,0.76,0.0,302.89,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758000,303.15,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.26,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.05,303.15,285.15,0,0,299.05,1.0,0.74,0.0,302.89,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758300,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.25,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.05,303.15,285.15,0,0,299.05,1.0,0.73,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758600,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.24,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.05,303.15,285.15,0,0,299.05,1.0,0.71,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758900,303.14,303.15,285.15,0,0,299.02,1.0,0.99,0.0,303.23,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.04,303.15,285.15,0,0,299.05,1.0,0.69,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759200,303.14,303.15,285.15,0,0,299.02,1.0,0.98,0.0,303.23,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.04,303.15,285.15,0,0,299.05,1.0,0.67,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759500,303.14,303.15,285.15,0,0,299.02,1.0,0.98,0.0,303.22,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.04,303.15,285.15,0,0,299.05,1.0,0.65,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759800,303.14,303.15,285.15,0,0,299.02,1.0,0.98,0.0,303.22,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,299.05,1.0,0.63,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760100,303.14,303.15,285.15,0,0,299.02,1.0,0.98,0.0,303.21,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,299.05,1.0,0.61,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760400,303.14,303.15,285.15,0,0,299.02,1.0,0.98,0.0,303.21,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.03,303.15,285.15,0,0,299.05,1.0,0.58,0.0,302.88,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760700,303.13,303.15,285.15,0,0,299.02,1.0,0.97,0.0,303.2,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,299.05,1.0,0.56,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761000,303.13,303.15,285.15,0,0,299.02,1.0,0.97,0.0,303.2,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,299.05,1.0,0.54,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761300,303.13,303.15,285.15,0,0,299.02,1.0,0.97,0.0,303.2,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,299.05,1.0,0.52,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761600,303.12,303.15,285.15,0,0,299.02,1.0,0.96,0.0,303.19,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.02,303.15,285.15,0,0,299.05,1.0,0.49,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761900,303.12,303.15,285.15,0,0,299.02,1.0,0.96,0.0,303.19,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.01,303.15,285.15,0,0,299.05,1.0,0.47,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762200,303.12,303.15,285.15,0,0,299.02,1.0,0.95,0.0,303.18,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.01,303.15,285.15,0,0,299.05,1.0,0.44,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762500,303.11,303.15,285.15,0,0,299.02,1.0,0.94,0.0,303.18,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.01,303.15,285.15,0,0,299.05,1.0,0.42,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762800,303.11,303.15,285.15,0,0,299.02,1.0,0.94,0.0,303.17,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.0,303.15,285.15,0,0,299.05,1.0,0.39,0.0,302.87,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763100,303.11,303.15,285.15,0,0,299.02,1.0,0.93,0.0,303.17,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.0,303.15,285.15,0,0,299.05,1.0,0.37,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
