time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16763400,303.1,303.15,285.15,0,0,299.02,1.0,0.92,0.0,303.16,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.0,303.15,285.15,0,0,299.05,1.0,0.34,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763700,303.1,303.15,285.15,0,0,299.02,1.0,0.91,0.0,303.15,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.99,303.15,285.15,0,0,299.05,1.0,0.31,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764000,303.09,303.15,285.15,0,0,299.02,1.0,0.9,0.0,303.15,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.99,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764300,303.09,303.15,285.15,0,0,299.02,1.0,0.89,0.0,303.14,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764600,303.09,303.15,285.15,0,0,299.03,1.0,0.88,0.0,303.13,303.15,285.15,0,0,299.06,1.0,0.99,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764900,303.08,303.15,285.15,0,0,299.03,1.0,0.87,0.0,303.13,303.15,285.15,0,0,299.06,1.0,0.99,0.0,303.37,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765200,303.08,303.15,285.15,0,0,299.03,1.0,0.86,0.0,303.12,303.15,285.15,0,0,299.06,1.0,0.98,0.0,303.37,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765500,303.07,303.15,285.15,0,0,299.02,1.0,0.84,0.0,303.11,303.15,285.15,0,0,299.06,1.0,0.98,0.0,303.36,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.97,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765800,303.07,303.15,285.15,0,0,299.02,1.0,0.83,0.0,303.11,303.15,285.15,0,0,299.06,1.0,0.97,0.0,303.36,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766100,303.07,303.15,285.15,0,0,299.02,1.0,0.81,0.0,303.1,303.15,285.15,0,0,299.06,1.0,0.96,0.0,303.35,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766400,303.06,303.15,285.15,0,0,299.02,1.0,0.8,0.0,303.1,303.15,285.15,0,0,299.06,1.0,0.95,0.0,303.35,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766700,303.06,303.15,285.15,0,0,299.02,1.0,0.78,0.0,303.09,303.15,285.15,0,0,299.06,1.0,0.94,0.0,303.34,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767000,303.06,303.15,285.15,0,0,299.02,1.0,0.77,0.0,303.08,303.15,285.15,0,0,299.06,1.0,0.93,0.0,303.34,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767300,303.05,303.15,285.15,0,0,299.02,1.0,0.75,0.0,303.08,303.15,285.15,0,0,299.06,1.0,0.92,0.0,303.33,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767600,303.05,303.15,285.15,0,0,299.02,1.0,0.73,0.0,303.07,303.15,285.15,0,0,299.06,1.0,0.9,0.0,303.33,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.94,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767900,303.05,303.15,285.15,0,0,299.02,1.0,0.71,0.0,303.07,303.15,285.15,0,0,299.06,1.0,0.89,0.0,303.32,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.94,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768200,303.04,303.15,285.15,0,0,299.02,1.0,0.69,0.0,303.06,303.15,285.15,0,0,299.06,1.0,0.87,0.0,303.32,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768500,303.04,303.15,285.15,0,0,299.02,1.0,0.68,0.0,303.06,303.15,285.15,0,0,299.06,1.0,0.86,0.0,303.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768800,303.04,303.15,285.15,0,0,299.02,1.0,0.65,0.0,303.06,303.15,285.15,0,0,299.06,1.0,0.84,0.0,303.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.93,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769100,303.03,303.15,285.15,0,0,299.03,1.0,0.63,0.0,303.06,303.15,285.15,0,0,299.06,1.0,0.83,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,299.06,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.13,295.42,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.12,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769400,303.03,303.15,285.15,0,0,299.03,1.0,0.61,0.0,303.06,303.15,285.15,0,0,299.06,1.0,0.81,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,299.06,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,296.08,295.41,300.76,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769700,303.01,303.15,285.15,0,0,299.02,1.0,0.59,0.0,303.07,303.15,285.15,0,0,299.06,1.0,0.8,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,302.92,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.99,1.0,0.3,0.0,298.99,303.15,295.99,295.38,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770000,302.99,303.15,285.15,0,0,299.0,1.0,0.56,0.0,303.09,303.15,285.15,0,0,299.04,1.0,0.79,0.0,303.29,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.89,295.36,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770300,302.98,303.15,285.15,0,0,299.01,1.0,0.53,0.0,303.11,303.15,285.15,0,0,299.04,1.0,0.78,0.0,303.29,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.77,295.33,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.23,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770600,302.99,303.15,285.15,0,0,299.01,1.0,0.5,0.0,303.12,303.15,285.15,0,0,299.05,1.0,0.77,0.0,303.28,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.9,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,295.65,295.29,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.18,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770900,302.99,303.15,285.15,0,0,299.01,1.0,0.48,0.0,303.12,303.15,285.15,0,0,299.04,1.0,0.77,0.0,303.28,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.53,295.26,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771200,303.0,303.15,285.15,0,0,299.01,1.0,0.45,0.0,303.11,303.15,285.15,0,0,299.04,1.0,0.76,0.0,303.28,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.41,295.23,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771500,303.0,303.15,285.15,0,0,299.01,1.0,0.42,0.0,303.11,303.15,285.15,0,0,299.04,1.0,0.75,0.0,303.27,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.31,295.2,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771800,303.0,303.15,285.15,0,0,299.01,1.0,0.4,0.0,303.11,303.15,285.15,0,0,299.04,1.0,0.75,0.0,303.27,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.22,295.17,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772100,303.0,303.15,285.15,0,0,299.01,1.0,0.37,0.0,303.1,303.15,285.15,0,0,299.04,1.0,0.74,0.0,303.26,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.17,295.16,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772400,302.99,303.15,285.15,0,0,299.01,1.0,0.34,0.0,303.1,303.15,285.15,0,0,299.04,1.0,0.73,0.0,303.26,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772700,302.99,303.15,285.15,0,0,299.01,1.0,0.31,0.0,303.09,303.15,285.15,0,0,299.04,1.0,0.72,0.0,303.25,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773000,302.98,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.04,1.0,0.71,0.0,303.25,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773300,302.98,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.09,303.15,285.15,0,0,299.04,1.0,0.7,0.0,303.24,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773600,302.97,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.04,1.0,0.68,0.0,303.24,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.85,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773900,302.97,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.08,303.15,285.15,0,0,299.04,1.0,0.67,0.0,303.23,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774200,302.96,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.07,303.15,285.15,0,0,299.04,1.0,0.66,0.0,303.23,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774500,302.94,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.07,303.15,285.15,0,0,299.04,1.0,0.64,0.0,303.22,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774800,302.94,303.15,285.15,0,0,299.01,1.0,0.3,0.0,303.05,303.15,285.15,0,0,299.04,1.0,0.63,0.0,303.22,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775100,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,303.03,303.15,285.15,0,0,299.04,1.0,0.6,0.0,303.21,303.15,285.15,0,0,299.02,1.0,1.0,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.95,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775400,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.04,1.0,0.58,0.0,303.21,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.29,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775700,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.04,1.0,0.55,0.0,303.2,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776000,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.04,1.0,0.52,0.0,303.2,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.13,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776300,302.93,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.48,0.0,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.02,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776600,302.93,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.45,0.0,303.18,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.2,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776900,302.93,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.05,1.0,0.41,0.0,303.18,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.05,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777200,302.92,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.37,0.0,303.17,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777500,302.92,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.33,0.0,303.17,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777800,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778100,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778400,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778700,302.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779000,302.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779300,302.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779600,302.9,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.15,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779900,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.17,295.15,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780200,302.91,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.21,295.17,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780500,302.92,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.28,295.19,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780800,302.93,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.37,295.21,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781100,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.48,295.24,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781400,302.95,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.59,295.27,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781700,302.96,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.7,295.3,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.3,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782000,302.97,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.82,295.33,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.43,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782300,302.98,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.14,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,295.92,295.36,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.56,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782600,303.0,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.02,295.39,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.69,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782900,303.01,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.85,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.1,295.41,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.8,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783200,303.03,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.15,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.89,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783500,303.06,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.18,295.43,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.97,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783800,303.08,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.16,303.15,285.15,0,0,299.03,1.0,0.98,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.18,295.43,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.03,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784100,303.1,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.17,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.17,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.08,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784400,303.12,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.18,303.15,285.15,0,0,299.03,1.0,0.99,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.15,295.4,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.11,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784700,303.14,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.18,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.96,303.15,296.12,295.38,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.13,410.0,0.25,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785000,303.17,303.15,285.15,0,0,299.01,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.09,295.36,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.13,410.0,0.05,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785300,303.19,303.15,285.15,0,0,299.01,1.0,0.31,0.0,302.86,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.19,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.94,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.06,295.35,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.12,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785600,303.21,303.15,285.15,0,0,299.01,1.0,0.32,0.0,302.87,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.2,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.04,295.34,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.1,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785900,303.23,303.15,285.15,0,0,299.01,1.0,0.33,0.0,302.88,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.21,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.03,295.34,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.06,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786200,303.26,303.15,285.15,0,0,299.01,1.0,0.35,0.0,302.89,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.21,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.05,295.35,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.02,410.0,0.0,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786500,303.28,303.15,285.15,0,0,299.01,1.0,0.38,0.0,302.9,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.22,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.97,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.08,295.38,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786800,303.31,303.15,285.15,0,0,299.01,1.0,0.4,0.0,302.91,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.23,303.15,285.15,0,0,299.03,1.0,1.0,0.0,302.98,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.97,1.0,0.3,0.0,298.97,303.15,296.15,295.42,300.77,300.71,295.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.89,410.0,0.03,0,0.0,0,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787100,301.91,297.15,293.15,0,0,296.21,1.0,1.0,0.53,301.95,297.15,293.15,0,0,296.21,1.0,1.0,0.56,302.0,297.15,293.15,0,0,296.21,1.0,1.0,0.41,301.88,297.15,293.15,0,0,296.21,1.0,1.0,0.56,301.62,297.15,293.15,0,0,296.21,1.0,1.0,2.66,296.21,291.15,296.23,295.47,296.23,301.89,296.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.15,0,298.44,410.0,110.23,0,13466.78,1,284.09,297.04,300.09,300.72,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787400,301.54,297.15,293.15,0,0,295.41,1.0,1.0,0.53,301.58,297.15,293.15,0,0,295.41,1.0,1.0,0.56,301.61,297.15,293.15,0,0,295.41,1.0,1.0,0.41,301.48,297.15,293.15,0,0,295.41,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.41,1.0,1.0,2.66,295.41,291.15,296.32,295.51,296.32,301.53,295.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.15,0,298.45,410.0,7698.96,0,13466.72,1,284.01,295.95,300.76,301.5,293.15,293.15,283.15,16502.1,18000,313.15,0,648000,1,0,0,0,1,0.28,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.15,0,0,0,6313.37,0,44.17,2276.36,0,22.87,0.26,1,0,3,1,0
16787700,301.27,297.15,293.15,0,0,295.05,1.0,1.0,0.53,301.32,297.15,293.15,0,0,295.05,1.0,1.0,0.56,301.34,297.15,293.15,0,0,295.05,1.0,1.0,0.41,301.21,297.15,293.15,0,0,295.05,1.0,1.0,0.56,300.85,297.15,293.15,0,0,295.05,1.0,1.0,2.66,295.05,291.15,296.4,295.54,296.4,301.27,295.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,11971.68,0,13466.65,1,283.85,293.52,298.35,299.23,293.15,293.15,283.15,17802.16,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5035.0,0,49.36,2275.33,0,311.45,0.27,1,0,3,1,0
16788000,301.21,297.15,293.15,0,0,295.08,1.0,1.0,0.53,301.23,297.15,293.15,0,0,295.08,1.0,1.0,0.56,301.25,297.15,293.15,0,0,295.08,1.0,1.0,0.41,301.13,297.15,293.15,0,0,295.08,1.0,1.0,0.56,300.76,297.15,293.15,0,0,295.08,1.0,1.0,2.66,295.08,291.15,296.48,295.57,296.48,301.2,295.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,12091.96,0,13466.58,1,283.85,293.55,298.47,299.21,293.15,293.15,283.15,17974.27,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5091.0,0,50.06,2275.33,0,144.07,0.27,1,0,3,1,0
16788300,301.19,297.15,293.15,0,0,295.12,1.0,1.0,0.53,301.2,297.15,293.15,0,0,295.12,1.0,1.0,0.56,301.21,297.15,293.15,0,0,295.12,1.0,1.0,0.41,301.09,297.15,293.15,0,0,295.12,1.0,1.0,0.56,300.72,297.15,293.15,0,0,295.12,1.0,1.0,2.66,295.12,291.15,296.57,295.59,296.57,301.17,295.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,12155.42,0,13466.5,1,283.86,293.6,298.63,299.41,293.15,293.15,283.15,17996.57,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5141.74,0,50.15,2275.33,0,167.55,0.27,1,0,3,1,0
16788600,301.19,297.15,293.15,0,0,295.15,1.0,1.0,0.53,301.18,297.15,293.15,0,0,295.15,1.0,1.0,0.56,301.19,297.15,293.15,0,0,295.15,1.0,1.0,0.41,301.07,297.15,293.15,0,0,295.15,1.0,1.0,0.56,300.7,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,296.65,295.61,296.65,301.16,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,12212.14,0,13466.43,1,283.86,293.65,298.62,299.4,293.15,293.15,283.15,17999.52,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5162.71,0,50.16,2275.33,0,177.79,0.27,1,0,3,1,0
16788900,301.19,297.15,293.15,0,0,295.19,1.0,1.0,0.53,301.17,297.15,293.15,0,0,295.19,1.0,1.0,0.56,301.17,297.15,293.15,0,0,295.19,1.0,1.0,0.41,301.06,297.15,293.15,0,0,295.19,1.0,1.0,0.56,300.68,297.15,293.15,0,0,295.19,1.0,1.0,2.66,295.19,291.15,296.73,295.63,296.73,301.15,295.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,12267.98,0,13466.36,1,283.86,293.69,298.63,299.42,293.15,293.15,283.15,17999.93,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5188.01,0,50.16,2275.33,0,176.29,0.27,1,0,3,1,0
16789200,301.2,297.15,293.15,0,0,295.22,1.0,1.0,0.53,301.15,297.15,293.15,0,0,295.22,1.0,1.0,0.56,301.16,297.15,293.15,0,0,295.22,1.0,1.0,0.41,301.05,297.15,293.15,0,0,295.22,1.0,1.0,0.56,300.67,297.15,293.15,0,0,295.22,1.0,1.0,2.66,295.22,291.15,296.82,295.65,296.82,301.14,295.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,12324.23,0,13466.3,1,283.87,293.74,298.65,299.44,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5214.6,0,50.16,2275.33,0,177.47,0.27,1,0,3,1,0
16789500,301.21,297.15,293.15,0,0,295.26,1.0,1.0,0.53,301.15,297.15,293.15,0,0,295.26,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.26,1.0,1.0,0.41,301.04,297.15,293.15,0,0,295.26,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.26,1.0,1.0,2.66,295.26,291.15,296.9,295.67,296.9,301.14,295.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12381.61,0,13466.25,1,283.87,293.79,298.67,299.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5241.37,0,50.16,2275.33,0,178.84,0.27,1,0,3,1,0
16789800,301.23,297.15,293.15,0,0,295.3,1.0,1.0,0.53,301.14,297.15,293.15,0,0,295.3,1.0,1.0,0.56,301.14,297.15,293.15,0,0,295.3,1.0,1.0,0.41,301.03,297.15,293.15,0,0,295.3,1.0,1.0,0.56,300.65,297.15,293.15,0,0,295.3,1.0,1.0,2.66,295.3,291.15,296.98,295.7,296.98,301.14,295.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12440.74,0,13466.21,1,283.87,293.84,298.7,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5269.3,0,50.16,2275.33,0,179.69,0.27,1,0,3,1,0
16790100,301.25,297.15,293.15,0,0,295.34,1.0,1.0,0.53,301.14,297.15,293.15,0,0,295.34,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.34,1.0,1.0,0.41,301.03,297.15,293.15,0,0,295.34,1.0,1.0,0.56,300.65,297.15,293.15,0,0,295.34,1.0,1.0,2.66,295.34,291.15,297.07,295.73,297.07,301.14,295.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12502.21,0,13466.19,1,283.88,293.89,298.73,299.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5299.04,0,50.16,2275.33,0,180.3,0.27,1,0,3,1,0
16790400,301.27,297.15,293.15,0,0,295.39,1.0,1.0,0.53,301.14,297.15,293.15,0,0,295.39,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.39,1.0,1.0,0.41,301.03,297.15,293.15,0,0,295.39,1.0,1.0,0.56,300.64,297.15,293.15,0,0,295.39,1.0,1.0,2.66,295.39,291.15,297.15,295.77,297.15,301.15,295.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12566.63,0,13466.18,1,283.88,293.95,298.77,299.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5331.06,0,50.16,2275.33,0,180.63,0.27,1,0,3,1,0
16790700,301.29,297.15,293.15,0,0,295.45,1.0,1.0,0.53,301.14,297.15,293.15,0,0,295.45,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.45,1.0,1.0,0.41,301.03,297.15,293.15,0,0,295.45,1.0,1.0,0.56,300.65,297.15,293.15,0,0,295.45,1.0,1.0,2.66,295.45,291.15,297.23,295.83,297.23,301.16,295.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12634.83,0,13466.18,1,283.88,294.0,298.82,299.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5366.16,0,50.16,2275.33,0,180.07,0.27,1,0,3,1,0
