time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16791000,301.32,297.15,293.15,0,0,295.52,1.0,1.0,0.53,301.16,297.15,293.15,0,0,295.52,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.52,1.0,1.0,0.41,301.05,297.15,293.15,0,0,295.52,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.52,1.0,1.0,2.66,295.52,291.15,297.31,295.9,297.3,301.18,295.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12705.39,0,13466.18,1,283.89,294.06,298.9,299.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5405.17,0,50.16,2275.33,0,179.06,0.27,1,0,3,1,0
16791300,301.36,297.15,293.15,0,0,295.59,1.0,1.0,0.53,301.18,297.15,293.15,0,0,295.59,1.0,1.0,0.56,301.16,297.15,293.15,0,0,295.59,1.0,1.0,0.41,301.06,297.15,293.15,0,0,295.59,1.0,1.0,0.56,300.67,297.15,293.15,0,0,295.59,1.0,1.0,2.66,295.59,291.15,297.38,295.98,297.38,301.2,295.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12777.74,0,13466.18,1,283.89,294.12,298.98,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5447.51,0,50.16,2275.33,0,178.38,0.27,1,0,3,1,0
16791600,301.4,297.15,293.15,0,0,295.67,1.0,1.0,0.53,301.2,297.15,293.15,0,0,295.67,1.0,1.0,0.56,301.18,297.15,293.15,0,0,295.67,1.0,1.0,0.41,301.09,297.15,293.15,0,0,295.67,1.0,1.0,0.56,300.69,297.15,293.15,0,0,295.67,1.0,1.0,2.66,295.67,291.15,297.45,296.07,297.45,301.23,295.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12851.78,0,13466.19,1,283.89,294.18,299.07,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5492.55,0,50.16,2275.33,0,178.05,0.27,1,0,3,1,0
16791900,301.43,297.15,293.15,0,0,295.76,1.0,1.0,0.53,301.22,297.15,293.15,0,0,295.76,1.0,1.0,0.56,301.2,297.15,293.15,0,0,295.76,1.0,1.0,0.41,301.11,297.15,293.15,0,0,295.76,1.0,1.0,0.56,300.71,297.15,293.15,0,0,295.76,1.0,1.0,2.66,295.76,291.15,297.52,296.17,297.52,301.26,295.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12927.35,0,13466.21,1,283.9,294.24,299.17,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5539.69,0,50.16,2275.33,0,178.05,0.27,1,0,3,1,0
16792200,301.48,297.15,293.15,0,0,295.85,1.0,1.0,0.53,301.25,297.15,293.15,0,0,295.85,1.0,1.0,0.56,301.22,297.15,293.15,0,0,295.85,1.0,1.0,0.41,301.13,297.15,293.15,0,0,295.85,1.0,1.0,0.56,300.73,297.15,293.15,0,0,295.85,1.0,1.0,2.66,295.85,291.15,297.59,296.28,297.59,301.29,295.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,13004.27,0,13466.22,1,283.9,294.31,299.28,300.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5588.31,0,50.16,2275.33,0,178.44,0.27,1,0,3,1,0
16792500,301.52,297.15,293.15,0,0,295.93,1.0,1.0,0.53,301.28,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.25,297.15,293.15,0,0,295.93,1.0,1.0,0.41,301.16,297.15,293.15,0,0,295.93,1.0,1.0,0.56,300.76,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,297.66,296.38,297.66,301.32,295.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,13082.43,0,13466.22,1,283.91,294.38,299.38,300.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5637.81,0,50.16,2275.33,0,179.27,0.27,1,0,3,1,0
16792800,301.56,297.15,293.15,0,0,296.02,1.0,1.0,0.53,301.31,297.15,293.15,0,0,296.02,1.0,1.0,0.56,301.27,297.15,293.15,0,0,296.02,1.0,1.0,0.41,301.19,297.15,293.15,0,0,296.02,1.0,1.0,0.56,300.78,297.15,293.15,0,0,296.02,1.0,1.0,2.66,296.02,291.15,297.74,296.47,297.74,301.35,296.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13161.63,0,13466.2,1,283.91,294.44,299.48,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5687.53,0,50.16,2275.33,0,180.62,0.27,1,0,3,1,0
16793100,301.6,297.15,293.15,0,0,296.1,1.0,1.0,0.53,301.34,297.15,293.15,0,0,296.1,1.0,1.0,0.56,301.3,297.15,293.15,0,0,296.1,1.0,1.0,0.41,301.22,297.15,293.15,0,0,296.1,1.0,1.0,0.56,300.81,297.15,293.15,0,0,296.1,1.0,1.0,2.66,296.1,291.15,297.83,296.56,297.83,301.38,296.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13241.69,0,13466.19,1,283.92,294.51,299.57,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5736.82,0,50.16,2275.33,0,182.53,0.27,1,0,3,1,0
16793400,301.64,297.15,293.15,0,0,296.18,1.0,1.0,0.53,301.38,297.15,293.15,0,0,296.18,1.0,1.0,0.56,301.32,297.15,293.15,0,0,296.18,1.0,1.0,0.41,301.24,297.15,293.15,0,0,296.18,1.0,1.0,0.56,300.83,297.15,293.15,0,0,296.18,1.0,1.0,2.66,296.18,291.15,297.93,296.64,297.93,301.41,296.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13322.48,0,13466.18,1,283.92,294.59,299.64,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5784.93,0,50.16,2275.33,0,185.05,0.27,1,0,3,1,0
16793700,301.67,297.15,293.15,0,0,296.25,1.0,1.0,0.53,301.41,297.15,293.15,0,0,296.25,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.25,1.0,1.0,0.41,301.27,297.15,293.15,0,0,296.25,1.0,1.0,0.56,300.86,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,298.03,296.7,298.03,301.45,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13403.67,0,13466.18,1,283.93,294.66,299.7,300.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5831.19,0,50.16,2275.33,0,188.32,0.27,1,0,3,1,0
16794000,301.71,297.15,293.15,0,0,296.31,1.0,1.0,0.53,301.44,297.15,293.15,0,0,296.31,1.0,1.0,0.56,301.37,297.15,293.15,0,0,296.31,1.0,1.0,0.41,301.3,297.15,293.15,0,0,296.31,1.0,1.0,0.56,300.88,297.15,293.15,0,0,296.31,1.0,1.0,2.66,296.31,291.15,298.15,296.74,298.15,301.47,296.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13484.98,0,13466.18,1,283.93,294.73,299.75,300.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5874.69,0,50.16,2275.33,0,192.38,0.27,1,0,3,1,0
16794300,301.74,297.15,293.15,0,0,296.37,1.0,1.0,0.53,301.46,297.15,293.15,0,0,296.37,1.0,1.0,0.56,301.39,297.15,293.15,0,0,296.37,1.0,1.0,0.41,301.32,297.15,293.15,0,0,296.37,1.0,1.0,0.56,300.9,297.15,293.15,0,0,296.37,1.0,1.0,2.66,296.37,291.15,298.28,296.77,298.28,301.5,296.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13574.59,0,13466.18,1,283.94,294.81,299.78,300.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5917.53,0,50.16,2275.33,0,195.14,0.27,1,0,3,1,0
16794600,301.77,297.15,293.15,0,0,296.45,1.0,1.0,0.53,301.49,297.15,293.15,0,0,296.45,1.0,1.0,0.56,301.41,297.15,293.15,0,0,296.45,1.0,1.0,0.41,301.34,297.15,293.15,0,0,296.45,1.0,1.0,0.56,300.91,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,298.43,296.81,298.42,301.52,296.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13695.86,0,13466.18,1,283.94,294.9,299.81,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5969.5,0,50.16,2275.33,0,196.84,0.27,1,0,3,1,0
16794900,301.8,297.15,293.15,0,0,296.54,1.0,1.0,0.53,301.52,297.15,293.15,0,0,296.54,1.0,1.0,0.56,301.43,297.15,293.15,0,0,296.54,1.0,1.0,0.41,301.36,297.15,293.15,0,0,296.54,1.0,1.0,0.56,300.93,297.15,293.15,0,0,296.54,1.0,1.0,2.66,296.54,291.15,298.58,296.85,298.58,301.55,296.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13821.3,0,13466.18,1,283.95,295.0,299.85,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6028.95,0,50.16,2275.33,0,199.21,0.27,1,0,3,1,0
16795200,301.83,297.15,293.15,0,0,296.64,1.0,1.0,0.53,301.54,297.15,293.15,0,0,296.64,1.0,1.0,0.56,301.45,297.15,293.15,0,0,296.64,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.64,1.0,1.0,0.56,300.95,297.15,293.15,0,0,296.64,1.0,1.0,2.66,296.64,291.15,298.74,296.89,298.74,301.58,296.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13953.51,0,13466.19,1,283.96,295.11,299.9,300.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6092.25,0,50.16,2275.33,0,201.97,0.27,1,0,3,1,0
16795500,301.86,297.15,293.15,0,0,296.74,1.0,1.0,0.53,301.57,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.47,297.15,293.15,0,0,296.74,1.0,1.0,0.41,301.4,297.15,293.15,0,0,296.74,1.0,1.0,0.56,300.98,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,298.91,296.94,298.91,301.6,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14090.98,0,13466.21,1,283.96,295.23,299.94,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6158.5,0,50.16,2275.33,0,204.9,0.27,1,0,3,1,0
16795800,301.89,297.15,293.15,0,0,296.84,1.0,1.0,0.53,301.61,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.5,297.15,293.15,0,0,296.84,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.84,1.0,1.0,2.66,296.84,291.15,299.09,296.99,299.09,301.63,296.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14232.6,0,13466.22,1,283.97,295.35,299.99,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6227.19,0,50.16,2275.33,0,208.01,0.27,1,0,3,1,0
16796100,301.93,297.15,293.15,0,0,296.95,1.0,1.0,0.53,301.64,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.52,297.15,293.15,0,0,296.95,1.0,1.0,0.41,301.45,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.02,297.15,293.15,0,0,296.95,1.0,1.0,2.66,296.95,291.15,299.27,297.04,299.27,301.66,296.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14376.63,0,13466.21,1,283.98,295.47,300.04,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6297.43,0,50.16,2275.33,0,211.24,0.27,1,0,3,1,0
16796400,301.96,297.15,293.15,0,0,297.05,1.0,1.0,0.53,301.67,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.55,297.15,293.15,0,0,297.05,1.0,1.0,0.41,301.48,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.05,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,299.45,297.08,299.45,301.69,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14521.79,0,13466.19,1,283.99,295.6,300.09,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6368.56,0,50.16,2275.33,0,214.58,0.27,1,0,3,1,0
16796700,301.99,297.15,293.15,0,0,297.16,1.0,1.0,0.53,301.71,297.15,293.15,0,0,297.16,1.0,1.0,0.56,301.57,297.15,293.15,0,0,297.16,1.0,1.0,0.41,301.51,297.15,293.15,0,0,297.16,1.0,1.0,0.56,301.07,297.15,293.15,0,0,297.16,1.0,1.0,2.66,297.16,291.15,299.63,297.13,299.63,301.72,297.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14666.7,0,13466.18,1,284.0,295.72,300.14,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6439.86,0,50.16,2275.33,0,217.99,0.27,1,0,3,1,0
16797000,302.02,297.15,293.15,0,0,297.26,1.0,1.0,0.53,301.74,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.6,297.15,293.15,0,0,297.26,1.0,1.0,0.41,301.54,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.1,297.15,293.15,0,0,297.26,1.0,1.0,2.66,297.26,291.15,299.81,297.18,299.8,301.75,297.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14809.81,0,13466.18,1,284.01,295.85,300.18,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6510.6,0,50.16,2275.33,0,221.43,0.27,1,0,3,1,0
16797300,302.04,297.15,293.15,0,0,297.39,1.0,1.0,0.53,301.78,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.63,297.15,293.15,0,0,297.39,1.0,1.0,0.41,301.57,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.13,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,299.98,297.22,299.98,301.78,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14969.92,0,13466.18,1,284.01,295.97,300.23,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6581.01,0,50.16,2275.33,0,224.91,0.27,1,0,3,1,0
16797600,302.08,297.15,293.15,0,0,297.53,1.0,1.0,0.53,301.82,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.66,297.15,293.15,0,0,297.53,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.53,1.0,1.0,2.66,297.53,291.15,300.15,297.27,300.15,301.82,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15117.81,0,13466.18,1,284.02,296.1,300.27,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6654.96,0,50.16,2275.33,0,228.63,0.27,1,0,3,1,0
16797900,302.11,297.15,293.15,0,0,297.68,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.68,1.0,1.0,0.56,301.7,297.15,293.15,0,0,297.68,1.0,1.0,0.41,301.64,297.15,293.15,0,0,297.68,1.0,1.0,0.56,301.19,297.15,293.15,0,0,297.68,1.0,1.0,2.66,297.68,291.15,300.32,297.31,300.32,301.85,297.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15265.38,0,13466.19,1,284.03,296.23,300.31,301.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6727.09,0,50.16,2275.33,0,232.52,0.27,1,0,3,1,0
16798200,302.14,297.15,293.15,0,0,297.82,1.0,1.0,0.53,301.9,297.15,293.15,0,0,297.82,1.0,1.0,0.56,301.73,297.15,293.15,0,0,297.82,1.0,1.0,0.41,301.68,297.15,293.15,0,0,297.82,1.0,1.0,0.56,301.23,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,300.48,297.34,300.48,301.89,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15413.39,0,13466.21,1,284.04,296.36,300.35,301.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6798.44,0,50.16,2275.33,0,236.4,0.27,1,0,3,1,0
16798500,302.18,297.15,293.15,0,0,297.96,1.0,1.0,0.53,301.94,297.15,293.15,0,0,297.96,1.0,1.0,0.56,301.77,297.15,293.15,0,0,297.96,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.96,1.0,1.0,0.56,301.26,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.65,297.38,300.65,301.93,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15561.42,0,13466.25,1,284.05,296.48,300.38,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6869.47,0,50.16,2275.33,0,240.23,0.27,1,0,3,1,0
16798800,302.21,297.15,293.15,0,0,298.1,1.0,1.0,0.53,301.98,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.81,297.15,293.15,0,0,298.1,1.0,1.0,0.41,301.75,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.3,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,300.82,297.41,300.82,301.96,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,15709.46,0,13466.31,1,284.06,296.61,300.42,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6939.94,0,50.16,2275.33,0,243.98,0.27,1,0,3,1,0
16799100,302.24,297.15,293.15,0,0,298.24,1.0,1.0,0.53,302.02,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.85,297.15,293.15,0,0,298.24,1.0,1.0,0.41,301.79,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.33,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.98,297.44,300.98,302.0,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,15857.5,0,13466.39,1,284.07,296.74,300.45,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6992.93,0,50.16,2275.33,0,247.46,0.27,1,0,3,1,0
16799400,302.28,297.15,293.15,0,0,298.38,1.0,1.0,0.53,302.07,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.88,297.15,293.15,0,0,298.38,1.0,1.0,0.41,301.83,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.37,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,297.48,301.15,302.04,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,16005.54,0,13466.46,1,284.07,296.86,300.48,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7005.37,0,50.16,2275.33,0,250.07,0.27,1,0,3,1,0
16799700,302.31,297.15,293.15,0,0,298.52,1.0,1.0,0.53,302.11,297.15,293.15,0,0,298.52,1.0,1.0,0.56,301.92,297.15,293.15,0,0,298.52,1.0,1.0,0.41,301.87,297.15,293.15,0,0,298.52,1.0,1.0,0.56,301.41,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,297.51,301.32,302.08,298.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,16153.57,0,13466.5,1,284.08,296.99,300.51,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7017.38,0,50.16,2275.33,0,252.26,0.27,1,0,3,1,0
16800000,302.35,297.15,293.15,0,0,298.66,1.0,1.0,0.53,302.15,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.96,297.15,293.15,0,0,298.66,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.45,297.15,293.15,0,0,298.66,1.0,1.0,2.66,298.66,291.15,301.48,297.55,301.48,302.12,298.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,16301.62,0,13466.56,1,284.09,297.12,300.55,301.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7029.77,0,50.16,2275.33,0,254.28,0.27,1,0,3,1,0
16800300,302.38,297.15,293.15,0,0,298.8,1.0,1.0,0.53,302.2,297.15,293.15,0,0,298.8,1.0,1.0,0.56,302.0,297.15,293.15,0,0,298.8,1.0,1.0,0.41,301.95,297.15,293.15,0,0,298.8,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,301.65,297.59,301.65,302.16,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16449.66,0,13466.63,1,284.1,297.25,300.59,301.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7042.58,0,50.16,2275.33,0,256.08,0.27,1,0,3,1,0
16800600,302.42,297.15,293.15,0,0,298.95,1.0,1.0,0.53,302.24,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.04,297.15,293.15,0,0,298.95,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.95,1.0,1.0,0.56,301.52,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,297.63,301.82,302.2,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,16597.71,0,13466.7,1,284.11,297.37,300.64,301.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7055.97,0,50.16,2275.33,0,257.67,0.27,1,0,3,1,0
16800900,302.46,297.15,293.15,0,0,299.09,1.0,1.0,0.53,302.29,297.15,293.15,0,0,299.09,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.09,1.0,1.0,0.41,302.03,297.15,293.15,0,0,299.09,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,297.68,301.98,302.24,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16745.76,0,13466.76,1,284.12,297.5,300.69,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7070.06,0,50.16,2275.33,0,258.98,0.27,1,0,3,1,0
16801200,302.5,297.15,293.15,0,0,299.23,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.23,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.23,1.0,1.0,0.41,302.07,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,297.74,302.15,302.28,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16893.67,0,13466.82,1,284.12,297.63,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.99,0,50.16,2275.33,0,260.01,0.27,1,0,3,1,0
16801500,302.53,297.15,293.15,0,0,299.36,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.36,1.0,1.0,0.56,302.16,297.15,293.15,0,0,299.36,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.31,297.81,302.31,302.32,299.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17032.3,0,13466.88,1,284.13,297.75,300.81,301.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7101.0,0,50.16,2275.33,0,259.97,0.27,1,0,3,1,0
16801800,302.57,297.15,293.15,0,0,299.48,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.48,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.48,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.48,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.48,1.0,1.0,2.66,299.48,291.15,302.45,297.9,302.45,302.36,299.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,17155.41,0,13466.94,1,284.14,297.86,300.9,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7118.14,0,50.16,2275.33,0,259.17,0.27,1,0,3,1,0
16802100,302.58,297.15,293.15,0,0,299.47,1.0,1.0,0.53,302.47,297.15,293.15,0,0,299.47,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.47,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.47,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.47,1.0,1.0,2.66,299.47,291.15,302.58,297.99,302.43,302.39,299.47,1,1.0,0.12,0.12,0.88,0.12,5.68,0.7,4.98,-0.54,1.0,0.15,0,284.0,410.0,17123.69,0,13475.22,1,284.14,297.87,300.99,302.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7129.27,0,50.16,2275.33,0,256.55,0.27,1,0,3,1,0
16802400,302.6,297.15,293.15,0,0,299.51,1.0,1.0,0.53,302.51,297.15,293.15,0,0,299.51,1.0,1.0,0.56,302.24,297.15,293.15,0,0,299.51,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.51,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,302.69,298.1,302.47,302.41,299.51,1,1.0,0.14,0.14,0.86,0.14,5.69,0.82,4.87,-0.45,1.0,0.15,0,292.12,410.0,17159.82,0,13482.47,1,284.14,297.9,301.09,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7143.82,0,50.16,2275.33,0,253.93,0.27,1,0,3,1,0
16802700,302.61,297.15,293.15,0,0,299.55,1.0,1.0,0.53,302.54,297.15,293.15,0,0,299.55,1.0,1.0,0.56,302.26,297.15,293.15,0,0,299.55,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.55,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.55,1.0,1.0,2.66,299.55,291.15,302.78,298.2,302.51,302.43,299.55,1,1.0,0.17,0.17,0.83,0.17,5.69,0.91,4.78,-0.36,1.0,0.15,0,294.05,410.0,17190.32,0,13484.58,1,284.15,297.93,301.2,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7157.7,0,50.16,2275.33,0,252.0,0.27,1,0,3,1,0
16803000,302.62,297.15,293.15,0,0,299.57,1.0,1.0,0.53,302.56,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.87,298.31,302.54,302.44,299.57,1,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,1.0,0.15,0,294.7,410.0,17217.75,0,13485.41,1,284.15,297.96,301.31,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7170.85,0,50.16,2275.33,0,250.33,0.27,1,0,3,1,0
16803300,302.62,297.15,293.15,0,0,299.6,1.0,1.0,0.53,302.59,297.15,293.15,0,0,299.6,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.6,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.6,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,302.94,298.41,302.57,302.46,299.6,1,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.24,1.0,0.15,0,295.15,410.0,17242.21,0,13486.1,1,284.15,297.98,301.41,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7182.9,0,50.16,2275.33,0,249.16,0.27,1,0,3,1,0
16803600,302.63,297.15,293.15,0,0,299.62,1.0,1.0,0.53,302.61,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.3,297.15,293.15,0,0,299.62,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,303.0,298.49,302.59,302.47,299.62,1,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.17,1.0,0.15,0,295.48,410.0,17263.76,0,13486.68,1,284.15,298.0,301.49,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.43,0,50.16,2275.33,0,248.61,0.27,1,0,3,1,0
16803900,302.63,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.64,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.05,298.57,302.61,302.48,299.64,1,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.1,1.0,0.15,0,295.71,410.0,17282.6,0,13487.16,1,284.15,298.02,301.57,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.06,0,50.16,2275.33,0,248.75,0.27,1,0,3,1,0
16804200,302.64,297.15,293.15,0,0,299.65,1.0,1.0,0.53,302.66,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.65,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,303.09,298.62,302.63,302.5,299.65,1,1.0,0.27,0.27,0.73,0.27,5.69,1.24,4.45,-0.04,1.0,0.15,0,295.88,410.0,17299.0,0,13487.56,1,284.15,298.03,301.62,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.48,0,50.16,2275.33,0,249.72,0.27,1,0,3,1,0
16804500,302.64,297.15,293.15,0,0,299.67,1.0,1.0,0.53,302.68,297.15,293.15,0,0,299.67,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.67,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.67,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,303.13,298.65,302.65,302.51,299.67,1,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,1.0,0.15,0,296.0,410.0,17316.71,0,13487.88,1,284.15,298.05,301.65,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.42,0,50.16,2275.33,0,251.62,0.27,1,0,3,1,0
16804800,302.64,297.15,293.15,0,0,299.69,1.0,1.0,0.53,302.7,297.15,293.15,0,0,299.69,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.69,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.69,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.69,1.0,1.0,2.66,299.69,291.15,303.15,298.65,302.67,302.52,299.69,1,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.09,1.0,0.15,0,296.1,410.0,17336.2,0,13488.13,1,284.15,298.06,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.73,0,50.16,2275.33,0,254.66,0.27,1,0,3,1,0
16805100,302.64,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.31,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,303.17,298.63,302.68,302.52,299.7,1,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.15,0,296.18,410.0,17346.59,0,13488.32,1,284.15,298.07,301.63,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.46,0,50.16,2275.33,0,257.16,0.27,1,0,3,1,0
16805400,302.64,297.15,293.15,0,0,299.71,1.0,1.0,0.53,302.73,297.15,293.15,0,0,299.71,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.71,1.0,1.0,0.41,302.31,297.15,293.15,0,0,299.71,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,303.19,298.61,302.7,302.53,299.71,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.15,0,296.25,410.0,17361.67,0,13488.47,1,284.16,298.09,301.61,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.58,0,50.16,2275.33,0,258.72,0.27,1,0,3,1,0
16805700,302.64,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.74,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.37,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.32,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.2,298.57,302.72,302.54,299.73,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.16,0.25,1.0,0.15,0,296.3,410.0,17376.87,0,13488.58,1,284.16,298.1,301.58,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.2,0,50.16,2275.33,0,260.34,0.27,1,0,3,1,0
16806000,302.65,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.76,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.38,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.33,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.21,298.54,302.73,302.55,299.74,1,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,1.0,0.15,0,296.35,410.0,17391.38,0,13488.66,1,284.16,298.11,301.54,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.28,0,50.16,2275.33,0,261.99,0.27,1,0,3,1,0
16806300,302.65,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.39,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.22,298.5,302.75,302.56,299.76,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.15,0,296.39,410.0,17404.67,0,13488.72,1,284.16,298.12,301.5,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.93,0,50.16,2275.33,0,263.59,0.27,1,0,3,1,0
16806600,302.65,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.77,1.0,1.0,0.56,302.4,297.15,293.15,0,0,299.77,1.0,1.0,0.41,302.35,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,303.23,298.46,302.76,302.57,299.77,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.15,0,296.42,410.0,17417.16,0,13488.78,1,284.16,298.14,301.46,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.27,0,50.16,2275.33,0,265.09,0.27,1,0,3,1,0
16806900,302.66,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.81,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.42,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.36,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.24,298.41,302.78,302.58,299.78,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.15,0,296.45,410.0,17429.19,0,13488.83,1,284.16,298.15,301.42,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7194.48,0,50.16,2275.33,0,266.46,0.27,1,0,3,1,0
16807200,302.66,297.15,293.15,0,0,299.79,1.0,1.0,0.53,302.82,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.43,297.15,293.15,0,0,299.79,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.79,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,303.24,298.37,302.79,302.59,299.79,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.96,0.45,1.0,0.15,0,296.47,410.0,17440.28,0,13488.87,1,284.16,298.16,301.37,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7190.67,0,50.16,2275.33,0,267.67,0.27,1,0,3,1,0
16807500,302.67,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.84,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.45,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.24,298.33,302.8,302.6,299.8,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.93,0.48,1.0,0.15,0,296.49,410.0,17450.36,0,13488.9,1,284.16,298.16,301.34,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.99,0,50.16,2275.33,0,268.67,0.27,1,0,3,1,0
16807800,302.67,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.85,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.47,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.39,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.25,298.3,302.81,302.61,299.81,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.51,410.0,17459.48,0,13488.92,1,284.16,298.17,301.3,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7183.62,0,50.16,2275.33,0,269.41,0.27,1,0,3,1,0
16808100,302.67,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.86,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.48,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.39,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.25,298.27,302.82,302.62,299.82,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.88,0.53,1.0,0.15,0,296.52,410.0,17467.71,0,13488.94,1,284.16,298.18,301.27,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7180.71,0,50.16,2275.33,0,269.87,0.27,1,0,3,1,0
16808400,302.68,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.4,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.25,298.24,302.83,302.63,299.82,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.15,0,296.54,410.0,17475.14,0,13488.96,1,284.16,298.19,301.25,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7178.44,0,50.16,2275.33,0,270.02,0.27,1,0,3,1,0
16808700,302.7,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.53,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.43,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.25,298.22,302.85,302.66,299.84,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.55,410.0,17494.83,0,13488.97,1,284.16,298.2,301.22,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.9,0,50.16,2275.33,0,270.76,0.27,1,0,3,1,0
16809000,302.71,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.91,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.56,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.44,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.24,298.2,302.86,302.67,299.85,1,1.0,0.39,0.39,0.61,0.39,5.69,1.87,3.82,0.59,1.0,0.15,0,296.56,410.0,17502.66,0,13488.99,1,284.16,298.21,301.2,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7174.57,0,50.16,2275.33,0,272.11,0.27,1,0,3,1,0
16809300,302.72,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.92,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.58,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.45,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.23,298.17,302.87,302.69,299.85,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.57,410.0,17506.89,0,13489.0,1,284.16,298.22,301.17,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7171.59,0,50.16,2275.33,0,273.3,0.27,1,0,3,1,0
16809600,302.72,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.93,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.59,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.46,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.22,298.14,302.87,302.69,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.57,410.0,17509.18,0,13489.0,1,284.16,298.22,301.14,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.27,0,50.16,2275.33,0,274.31,0.27,1,0,3,1,0
16809900,302.73,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.94,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.61,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.47,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.21,298.11,302.87,302.7,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.78,0.63,1.0,0.15,0,296.58,410.0,17510.35,0,13489.01,1,284.16,298.22,301.11,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.83,0,50.16,2275.33,0,275.17,0.27,1,0,3,1,0
16810200,302.73,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.94,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.62,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.48,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.19,298.08,302.87,302.71,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.65,1.0,0.15,0,296.58,410.0,17510.95,0,13489.02,1,284.16,298.22,301.08,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7161.43,0,50.16,2275.33,0,275.88,0.27,1,0,3,1,0
16810500,302.73,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.95,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.64,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.49,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.18,298.05,302.87,302.72,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.65,1.0,0.15,0,296.59,410.0,17511.51,0,13489.02,1,284.16,298.22,301.05,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.24,0,50.16,2275.33,0,276.38,0.27,1,0,3,1,0
16810800,302.73,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.95,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.65,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.49,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.16,298.03,302.87,302.72,299.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.59,410.0,17512.48,0,13489.03,1,284.16,298.22,301.03,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7155.44,0,50.16,2275.33,0,276.69,0.27,1,0,3,1,0
16811100,302.74,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.96,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.67,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.5,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.15,298.01,302.88,302.73,299.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.6,410.0,17514.29,0,13489.04,1,284.16,298.22,301.01,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7153.19,0,50.16,2275.33,0,276.73,0.27,1,0,3,1,0
16811400,302.74,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.96,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.69,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.51,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.15,297.99,302.88,302.74,299.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.6,410.0,17517.41,0,13489.04,1,284.16,298.22,300.99,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7151.7,0,50.16,2275.33,0,276.55,0.27,1,0,3,1,0
16811700,302.74,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.97,297.15,293.15,0,0,299.87,1.0,1.0,0.56,302.7,297.15,293.15,0,0,299.87,1.0,1.0,0.41,302.51,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,303.15,297.99,302.88,302.75,299.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.15,0,296.6,410.0,17522.28,0,13489.05,1,284.16,298.23,300.99,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7151.09,0,50.16,2275.33,0,276.04,0.27,1,0,3,1,0
16812000,302.74,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.98,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.73,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.52,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.15,297.99,302.89,302.75,299.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.6,410.0,17529.33,0,13489.05,1,284.16,298.23,300.99,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7151.58,0,50.16,2275.33,0,275.26,0.27,1,0,3,1,0
16812300,302.74,297.15,293.15,0,0,299.89,1.0,1.0,0.53,302.98,297.15,293.15,0,0,299.89,1.0,1.0,0.56,302.75,297.15,293.15,0,0,299.89,1.0,1.0,0.41,302.52,297.15,293.15,0,0,299.89,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.89,1.0,1.0,2.66,299.89,291.15,303.17,298.01,302.91,302.76,299.89,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,1.0,0.15,0,296.61,410.0,17542.66,0,13489.05,1,284.17,298.24,301.0,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.02,0,50.16,2275.33,0,273.16,0.27,1,0,3,1,0
16812600,302.75,297.15,293.15,0,0,299.9,1.0,1.0,0.53,302.99,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.78,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.53,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.99,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.21,298.04,302.93,302.78,299.9,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.61,410.0,17564.56,0,13489.03,1,284.17,298.26,301.04,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7159.57,0,50.16,2275.33,0,270.32,0.27,1,0,3,1,0
16812900,302.75,297.15,293.15,0,0,299.93,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.93,1.0,1.0,0.56,302.8,297.15,293.15,0,0,299.93,1.0,1.0,0.41,302.54,297.15,293.15,0,0,299.93,1.0,1.0,0.56,302.0,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,303.28,298.1,302.96,302.79,299.93,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.62,410.0,17593.52,0,13489.0,1,284.17,298.28,301.1,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.6,0,50.16,2275.33,0,267.54,0.27,1,0,3,1,0
16813200,302.76,297.15,293.15,0,0,299.96,1.0,1.0,0.53,303.01,297.15,293.15,0,0,299.96,1.0,1.0,0.56,302.83,297.15,293.15,0,0,299.96,1.0,1.0,0.41,302.55,297.15,293.15,0,0,299.96,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,303.36,298.17,303.0,302.8,299.96,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.63,410.0,17628.39,0,13488.96,1,284.17,298.31,301.17,302.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.58,0,50.16,2275.33,0,264.91,0.27,1,0,3,1,0
16813500,302.77,297.15,293.15,0,0,300.0,1.0,1.0,0.53,303.02,297.15,293.15,0,0,300.0,1.0,1.0,0.56,302.86,297.15,293.15,0,0,300.0,1.0,1.0,0.41,302.57,297.15,293.15,0,0,300.0,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,303.45,298.26,303.04,302.82,300.0,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.64,410.0,17667.84,0,13488.92,1,284.17,298.34,301.25,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7188.97,0,50.16,2275.33,0,262.46,0.27,1,0,3,1,0
16813800,302.78,297.15,293.15,0,0,300.04,1.0,1.0,0.53,303.04,297.15,293.15,0,0,300.04,1.0,1.0,0.56,302.9,297.15,293.15,0,0,300.04,1.0,1.0,0.41,302.58,297.15,293.15,0,0,300.04,1.0,1.0,0.56,302.04,297.15,293.15,0,0,300.04,1.0,1.0,2.66,300.04,291.15,303.55,298.35,303.09,302.84,300.04,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.66,410.0,17710.51,0,13488.87,1,284.17,298.37,301.35,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.27,0,50.16,2275.33,0,260.23,0.27,1,0,3,1,0
16814100,302.8,297.15,293.15,0,0,300.08,1.0,1.0,0.53,303.05,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.93,297.15,293.15,0,0,300.08,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,303.66,298.44,303.14,302.86,300.08,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.15,0,296.67,410.0,17755.04,0,13488.82,1,284.18,298.41,301.44,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.98,0,50.16,2275.33,0,258.26,0.27,1,0,3,1,0
16814400,302.81,297.15,293.15,0,0,300.12,1.0,1.0,0.53,303.06,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.96,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.07,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,303.77,298.54,303.19,302.87,300.12,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.68,410.0,17800.16,0,13488.79,1,284.18,298.45,301.54,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.65,0,50.16,2275.33,0,256.6,0.27,1,0,3,1,0
16814700,302.82,297.15,293.15,0,0,300.17,1.0,1.0,0.53,303.08,297.15,293.15,0,0,300.17,1.0,1.0,0.56,302.99,297.15,293.15,0,0,300.17,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.17,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,303.88,298.64,303.24,302.89,300.17,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.69,410.0,17844.55,0,13488.75,1,284.18,298.49,301.64,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.89,0,50.16,2275.33,0,255.29,0.27,1,0,3,1,0
16815000,302.84,297.15,293.15,0,0,300.21,1.0,1.0,0.53,303.09,297.15,293.15,0,0,300.21,1.0,1.0,0.56,303.03,297.15,293.15,0,0,300.21,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.21,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.21,1.0,1.0,2.66,300.21,291.15,303.98,298.73,303.29,302.91,300.21,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.7,410.0,17886.92,0,13488.7,1,284.18,298.53,301.73,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.31,0,50.16,2275.33,0,254.4,0.27,1,0,3,1,0
16815300,302.85,297.15,293.15,0,0,300.25,1.0,1.0,0.53,303.1,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.06,297.15,293.15,0,0,300.25,1.0,1.0,0.41,302.66,297.15,293.15,0,0,300.25,1.0,1.0,0.56,302.12,297.15,293.15,0,0,300.25,1.0,1.0,2.66,300.25,291.15,304.07,298.81,303.33,302.93,300.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.71,410.0,17925.92,0,13488.65,1,284.19,298.56,301.81,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.56,0,50.16,2275.33,0,253.95,0.27,1,0,3,1,0
16815600,302.86,297.15,293.15,0,0,300.28,1.0,1.0,0.53,303.11,297.15,293.15,0,0,300.28,1.0,1.0,0.56,303.09,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,304.15,298.88,303.37,302.95,300.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.72,410.0,17960.02,0,13488.6,1,284.19,298.59,301.88,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7269.3,0,50.16,2275.33,0,253.99,0.27,1,0,3,1,0
16815900,302.87,297.15,293.15,0,0,300.31,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.31,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,304.22,298.94,303.4,302.96,300.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.73,410.0,17988.6,0,13488.55,1,284.19,298.62,301.94,303.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7276.47,0,50.16,2275.33,0,254.29,0.27,1,0,3,1,0
16816200,302.88,297.15,293.15,0,0,300.33,1.0,1.0,0.53,303.13,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.7,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,304.27,298.99,303.43,302.98,300.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.74,410.0,18012.61,0,13488.51,1,284.19,298.64,301.99,303.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7282.3,0,50.16,2275.33,0,254.59,0.27,1,0,3,1,0
16816500,302.89,297.15,293.15,0,0,300.35,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.35,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.71,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,304.31,299.03,303.46,302.99,300.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,18032.33,0,13488.46,1,284.19,298.66,302.03,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7286.91,0,50.16,2275.33,0,255.1,0.27,1,0,3,1,0
