time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16816800,302.9,297.15,293.15,0,0,300.37,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.37,1.0,1.0,0.56,303.17,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,304.34,299.05,303.47,303.0,300.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,18047.49,0,13488.41,1,284.2,298.68,302.06,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.27,0,50.16,2275.33,0,255.78,0.27,1,0,3,1,0
16817100,302.91,297.15,293.15,0,0,300.38,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.38,1.0,1.0,0.56,303.19,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,304.36,299.07,303.49,303.01,300.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,18058.04,0,13488.37,1,284.2,298.69,302.07,303.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7292.42,0,50.16,2275.33,0,256.63,0.27,1,0,3,1,0
16817400,302.91,297.15,293.15,0,0,300.39,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.39,1.0,1.0,0.56,303.21,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.74,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,304.37,299.08,303.49,303.02,300.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18063.92,0,13488.33,1,284.2,298.69,302.08,303.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.37,0,50.16,2275.33,0,257.67,0.27,1,0,3,1,0
16817700,302.91,297.15,293.15,0,0,300.39,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.39,1.0,1.0,0.56,303.22,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,304.36,299.07,303.5,303.02,300.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,18065.16,0,13488.29,1,284.2,298.7,302.07,303.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.14,0,50.16,2275.33,0,258.93,0.27,1,0,3,1,0
16818000,302.91,297.15,293.15,0,0,300.39,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.39,1.0,1.0,0.56,303.24,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,304.34,299.06,303.49,303.03,300.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18061.57,0,13488.25,1,284.2,298.7,302.06,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7291.67,0,50.16,2275.33,0,260.35,0.27,1,0,3,1,0
16818300,302.91,297.15,293.15,0,0,300.38,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.38,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,304.31,299.03,303.48,303.03,300.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18053.16,0,13488.21,1,284.2,298.69,302.03,303.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7288.98,0,50.16,2275.33,0,261.97,0.27,1,0,3,1,0
16818600,302.91,297.15,293.15,0,0,300.37,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.37,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.76,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,304.27,298.99,303.47,303.03,300.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.82,410.0,18039.54,0,13488.18,1,284.2,298.68,301.99,303.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7285.0,0,50.16,2275.33,0,263.78,0.27,1,0,3,1,0
16818900,302.91,297.15,293.15,0,0,300.35,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.35,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,304.22,298.94,303.45,303.03,300.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,18020.64,0,13488.14,1,284.19,298.67,301.94,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.7,0,50.16,2275.33,0,265.81,0.27,1,0,3,1,0
16819200,302.9,297.15,293.15,0,0,300.33,1.0,1.0,0.53,303.13,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,304.15,298.88,303.42,303.03,300.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,17996.29,0,13488.11,1,284.19,298.65,301.88,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.99,0,50.16,2275.33,0,268.01,0.27,1,0,3,1,0
16819500,302.89,297.15,293.15,0,0,300.27,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.27,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.27,1.0,1.0,0.41,302.74,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,303.95,298.77,303.35,303.02,300.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,17918.04,0,13488.09,1,284.19,298.61,301.78,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.68,0,50.16,2275.33,0,275.94,0.27,1,0,3,1,0
16819800,302.86,297.15,293.15,0,0,300.14,1.0,1.0,0.53,303.1,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,303.53,298.58,303.19,303.0,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,17758.67,0,13488.11,1,284.18,298.5,301.59,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.1,0,50.16,2275.33,0,287.08,0.27,1,0,3,1,0
16820100,302.81,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.06,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.22,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.68,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.14,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,302.93,298.32,302.95,302.96,299.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,17537.08,0,13488.16,1,284.17,298.34,301.34,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.34,0,50.16,2275.33,0,297.71,0.27,1,0,3,1,0
16820400,302.71,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.97,297.15,293.15,0,0,299.35,1.0,1.0,0.56,303.13,297.15,293.15,0,0,299.35,1.0,1.0,0.41,302.6,297.15,293.15,0,0,299.35,1.0,1.0,0.56,302.05,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.21,298.01,302.21,302.87,299.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,16785.57,0,13466.56,1,284.14,297.87,301.01,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.37,0,50.16,2275.33,0,305.07,0.27,1,0,3,1,0
16820700,302.55,297.15,293.15,0,0,298.67,1.0,1.0,0.53,302.83,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.0,297.15,293.15,0,0,298.67,1.0,1.0,0.41,302.46,297.15,293.15,0,0,298.67,1.0,1.0,0.56,301.89,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.39,297.65,301.4,302.73,298.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,16051.04,0,13466.68,1,284.1,297.27,300.65,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7049.63,0,50.16,2275.33,0,304.54,0.27,1,0,3,1,0
16821000,302.36,297.15,293.15,0,0,297.95,1.0,1.0,0.53,302.67,297.15,293.15,0,0,297.95,1.0,1.0,0.56,302.84,297.15,293.15,0,0,297.95,1.0,1.0,0.41,302.3,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,300.54,297.26,300.54,302.56,297.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,15289.2,0,13466.81,1,284.06,296.62,300.26,301.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6903.14,0,50.16,2275.33,0,301.18,0.27,1,0,3,1,0
16821300,302.17,297.15,293.15,0,0,297.23,1.0,1.0,0.53,302.5,297.15,293.15,0,0,297.23,1.0,1.0,0.56,302.67,297.15,293.15,0,0,297.23,1.0,1.0,0.41,302.13,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.52,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.69,296.87,299.7,302.39,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,14540.58,0,13466.95,1,284.02,295.97,299.85,300.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6500.07,0,50.16,2275.33,0,289.49,0.27,1,0,3,1,0
16821600,301.98,297.15,293.15,0,0,296.58,1.0,1.0,0.53,302.33,297.15,293.15,0,0,296.58,1.0,1.0,0.56,302.5,297.15,293.15,0,0,296.58,1.0,1.0,0.41,301.96,297.15,293.15,0,0,296.58,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.58,1.0,1.0,2.66,296.58,291.15,298.9,296.49,298.9,302.22,296.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,13874.88,0,13467.07,1,283.97,295.35,299.47,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6124.4,0,50.16,2275.33,0,272.03,0.27,1,0,3,1,0
16821900,301.83,297.15,293.15,0,0,296.09,1.0,1.0,0.53,302.19,297.15,293.15,0,0,296.09,1.0,1.0,0.56,302.36,297.15,293.15,0,0,296.09,1.0,1.0,0.41,301.82,297.15,293.15,0,0,296.09,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.09,1.0,1.0,2.66,296.09,291.15,298.2,296.16,298.21,302.07,296.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,13316.95,0,13467.15,1,283.94,294.82,299.13,300.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5808.78,0,50.16,2275.33,0,252.6,0.27,1,0,3,1,0
16822200,301.7,297.15,293.15,0,0,295.71,1.0,1.0,0.53,302.08,297.15,293.15,0,0,295.71,1.0,1.0,0.56,302.25,297.15,293.15,0,0,295.71,1.0,1.0,0.41,301.71,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.08,297.15,293.15,0,0,295.71,1.0,1.0,2.66,295.71,291.15,297.65,295.91,297.65,301.95,295.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,12879.0,0,13467.19,1,283.91,294.4,298.88,299.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5560.15,0,50.16,2275.33,0,231.15,0.27,1,0,3,1,0
16822500,301.6,297.15,293.15,0,0,295.46,1.0,1.0,0.53,301.99,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.16,297.15,293.15,0,0,295.46,1.0,1.0,0.41,301.62,297.15,293.15,0,0,295.46,1.0,1.0,0.56,300.99,297.15,293.15,0,0,295.46,1.0,1.0,2.66,295.46,291.15,297.28,295.77,297.28,301.86,295.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,12609.55,0,13467.18,1,283.89,294.1,298.74,299.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5394.62,0,50.16,2275.33,0,207.6,0.27,1,0,3,1,0
16822800,301.53,297.15,293.15,0,0,295.39,1.0,1.0,0.53,301.92,297.15,293.15,0,0,295.39,1.0,1.0,0.56,302.1,297.15,293.15,0,0,295.39,1.0,1.0,0.41,301.56,297.15,293.15,0,0,295.39,1.0,1.0,0.56,300.93,297.15,293.15,0,0,295.39,1.0,1.0,2.66,295.39,291.15,297.15,295.77,297.15,301.8,295.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,12557.68,0,13467.11,1,283.88,293.96,298.74,299.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5333.03,0,50.16,2275.33,0,183.13,0.27,1,0,3,1,0
16823100,301.5,297.15,293.15,0,0,295.45,1.0,1.0,0.53,301.89,297.15,293.15,0,0,295.45,1.0,1.0,0.56,302.07,297.15,293.15,0,0,295.45,1.0,1.0,0.41,301.54,297.15,293.15,0,0,295.45,1.0,1.0,0.56,300.9,297.15,293.15,0,0,295.45,1.0,1.0,2.66,295.45,291.15,297.15,295.86,297.15,301.77,295.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,12598.67,0,13467.02,1,283.88,293.97,298.85,299.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5357.33,0,50.16,2275.33,0,172.98,0.27,1,0,3,1,0
16823400,301.48,297.15,293.15,0,0,295.51,1.0,1.0,0.53,301.87,297.15,293.15,0,0,295.51,1.0,1.0,0.56,302.05,297.15,293.15,0,0,295.51,1.0,1.0,0.41,301.52,297.15,293.15,0,0,295.51,1.0,1.0,0.56,300.89,297.15,293.15,0,0,295.51,1.0,1.0,2.66,295.51,291.15,297.15,295.94,297.15,301.75,295.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,12625.71,0,13466.92,1,283.88,294.0,298.94,299.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5383.05,0,50.16,2275.33,0,175.28,0.27,1,0,3,1,0
16823700,301.47,297.15,293.15,0,0,295.56,1.0,1.0,0.53,301.85,297.15,293.15,0,0,295.56,1.0,1.0,0.56,302.04,297.15,293.15,0,0,295.56,1.0,1.0,0.41,301.51,297.15,293.15,0,0,295.56,1.0,1.0,0.56,300.88,297.15,293.15,0,0,295.56,1.0,1.0,2.66,295.56,291.15,297.15,296.02,297.15,301.74,295.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,12651.12,0,13466.83,1,283.88,294.02,299.02,299.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5406.17,0,50.16,2275.33,0,175.64,0.27,1,0,3,1,0
16824000,301.45,297.15,293.15,0,0,295.61,1.0,1.0,0.53,301.84,297.15,293.15,0,0,295.61,1.0,1.0,0.56,302.02,297.15,293.15,0,0,295.61,1.0,1.0,0.41,301.5,297.15,293.15,0,0,295.61,1.0,1.0,0.56,300.87,297.15,293.15,0,0,295.61,1.0,1.0,2.66,295.61,291.15,297.15,296.09,297.15,301.72,295.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12674.72,0,13466.74,1,283.89,294.04,299.09,299.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5428.23,0,50.16,2275.33,0,175.59,0.27,1,0,3,1,0
16824300,301.44,297.15,293.15,0,0,295.65,1.0,1.0,0.53,301.82,297.15,293.15,0,0,295.65,1.0,1.0,0.56,302.01,297.15,293.15,0,0,295.65,1.0,1.0,0.41,301.49,297.15,293.15,0,0,295.65,1.0,1.0,0.56,300.86,297.15,293.15,0,0,295.65,1.0,1.0,2.66,295.65,291.15,297.15,296.16,297.15,301.71,295.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,12696.22,0,13466.65,1,283.89,294.06,299.16,299.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5448.71,0,50.16,2275.33,0,175.83,0.27,1,0,3,1,0
16824600,301.42,297.15,293.15,0,0,295.7,1.0,1.0,0.53,301.81,297.15,293.15,0,0,295.7,1.0,1.0,0.56,302.0,297.15,293.15,0,0,295.7,1.0,1.0,0.41,301.48,297.15,293.15,0,0,295.7,1.0,1.0,0.56,300.85,297.15,293.15,0,0,295.7,1.0,1.0,2.66,295.7,291.15,297.15,296.22,297.15,301.7,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,12715.42,0,13466.56,1,283.89,294.08,299.22,300.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5467.25,0,50.16,2275.33,0,176.21,0.27,1,0,3,1,0
16824900,301.41,297.15,293.15,0,0,295.73,1.0,1.0,0.53,301.79,297.15,293.15,0,0,295.73,1.0,1.0,0.56,301.98,297.15,293.15,0,0,295.73,1.0,1.0,0.41,301.47,297.15,293.15,0,0,295.73,1.0,1.0,0.56,300.85,297.15,293.15,0,0,295.73,1.0,1.0,2.66,295.73,291.15,297.15,296.28,297.15,301.68,295.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,12732.03,0,13466.49,1,283.89,294.1,299.28,300.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5483.71,0,50.16,2275.33,0,176.72,0.27,1,0,3,1,0
16825200,301.39,297.15,293.15,0,0,295.76,1.0,1.0,0.53,301.78,297.15,293.15,0,0,295.76,1.0,1.0,0.56,301.96,297.15,293.15,0,0,295.76,1.0,1.0,0.41,301.45,297.15,293.15,0,0,295.76,1.0,1.0,0.56,300.84,297.15,293.15,0,0,295.76,1.0,1.0,2.66,295.76,291.15,297.15,296.32,297.15,301.67,295.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,12745.82,0,13466.42,1,283.89,294.11,299.32,300.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5497.74,0,50.16,2275.33,0,177.35,0.27,1,0,3,1,0
16825500,301.38,297.15,293.15,0,0,295.79,1.0,1.0,0.53,301.76,297.15,293.15,0,0,295.79,1.0,1.0,0.56,301.94,297.15,293.15,0,0,295.79,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.79,1.0,1.0,0.56,300.82,297.15,293.15,0,0,295.79,1.0,1.0,2.66,295.79,291.15,297.15,296.36,297.15,301.65,295.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,12756.57,0,13466.37,1,283.89,294.12,299.36,300.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5509.27,0,50.16,2275.33,0,178.16,0.27,1,0,3,1,0
16825800,301.36,297.15,293.15,0,0,295.82,1.0,1.0,0.53,301.74,297.15,293.15,0,0,295.82,1.0,1.0,0.56,301.92,297.15,293.15,0,0,295.82,1.0,1.0,0.41,301.43,297.15,293.15,0,0,295.82,1.0,1.0,0.56,300.81,297.15,293.15,0,0,295.82,1.0,1.0,2.66,295.82,291.15,297.15,296.38,297.15,301.63,295.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,12779.47,0,13466.32,1,283.89,294.15,299.39,300.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5525.23,0,50.16,2275.33,0,179.29,0.27,1,0,3,1,0
16826100,301.34,297.15,293.15,0,0,295.82,1.0,1.0,0.53,301.72,297.15,293.15,0,0,295.82,1.0,1.0,0.56,301.9,297.15,293.15,0,0,295.82,1.0,1.0,0.41,301.41,297.15,293.15,0,0,295.82,1.0,1.0,0.56,300.8,297.15,293.15,0,0,295.82,1.0,1.0,2.66,295.82,291.15,297.15,296.4,297.15,301.61,295.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,12775.99,0,13466.28,1,283.89,294.15,299.4,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5527.51,0,50.16,2275.33,0,180.78,0.27,1,0,3,1,0
16826400,301.32,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.7,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.88,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.39,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.79,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.59,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,12778.19,0,13466.26,1,283.89,294.15,299.41,300.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.09,0,50.16,2275.33,0,181.78,0.27,1,0,3,1,0
16826700,301.3,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.68,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.85,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.37,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.77,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.57,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12777.5,0,13466.25,1,283.89,294.15,299.41,300.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.21,0,50.16,2275.33,0,182.34,0.27,1,0,3,1,0
16827000,301.27,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.66,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.82,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.35,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.75,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.54,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12777.48,0,13466.24,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.34,0.27,1,0,3,1,0
16827300,301.25,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.63,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.79,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.33,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.73,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.52,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12777.47,0,13466.23,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.31,0.27,1,0,3,1,0
16827600,301.23,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.61,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.76,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.3,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.72,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.49,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12777.47,0,13466.2,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16827900,301.2,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.58,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.73,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.28,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.7,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.47,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12777.47,0,13466.19,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16828200,301.18,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.56,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.7,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.26,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.68,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.44,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,12777.47,0,13466.16,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16828500,301.15,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.53,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.67,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.23,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.41,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12777.47,0,13466.11,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16828800,301.13,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.51,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.64,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.21,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.64,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.39,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12777.47,0,13466.07,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16829100,301.1,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.48,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.61,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.19,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.63,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.36,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12777.46,0,13466.03,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16829400,301.08,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.46,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.59,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.17,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.61,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.34,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12777.46,0,13465.99,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16829700,301.06,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.43,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.56,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.14,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.59,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.31,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12777.46,0,13465.96,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16830000,301.03,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.41,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.53,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.12,297.15,293.15,0,0,295.83,1.0,1.0,0.56,300.57,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.29,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,12777.46,0,13465.94,1,283.89,294.15,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5530.13,0,50.16,2275.33,0,182.3,0.27,1,0,3,1,0
16830300,302.09,303.15,285.15,0,0,297.54,1.0,0.63,0.0,302.26,303.15,285.15,0,0,297.61,1.0,0.68,0.0,302.46,303.15,285.15,0,0,297.64,1.0,0.72,0.0,301.96,303.15,285.15,0,0,297.55,1.0,0.61,0.0,301.52,303.15,285.15,0,0,297.43,1.0,0.49,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,96.93,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830600,302.5,303.15,285.15,0,0,297.54,1.0,0.51,0.0,302.64,303.15,285.15,0,0,297.61,1.0,0.59,0.0,302.86,303.15,285.15,0,0,297.64,1.0,0.67,0.0,302.36,303.15,285.15,0,0,297.55,1.0,0.47,0.0,302.01,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.27,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,18.17,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830900,302.71,303.15,285.15,0,0,297.54,1.0,0.43,0.0,302.84,303.15,285.15,0,0,297.61,1.0,0.53,0.0,303.06,303.15,285.15,0,0,297.64,1.0,0.65,0.0,302.55,303.15,285.15,0,0,297.55,1.0,0.36,0.0,302.28,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,15.47,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831200,302.82,303.15,285.15,0,0,297.54,1.0,0.38,0.0,302.94,303.15,285.15,0,0,297.61,1.0,0.49,0.0,303.17,303.15,285.15,0,0,297.64,1.0,0.66,0.0,302.66,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.41,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,13.26,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831500,302.88,303.15,285.15,0,0,297.54,1.0,0.33,0.0,303.0,303.15,285.15,0,0,297.61,1.0,0.47,0.0,303.23,303.15,285.15,0,0,297.64,1.0,0.67,0.0,302.72,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,11.29,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831800,302.92,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.61,1.0,0.44,0.0,303.26,303.15,285.15,0,0,297.64,1.0,0.69,0.0,302.76,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,293.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,9.59,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832100,302.94,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.61,1.0,0.43,0.0,303.28,303.15,285.15,0,0,297.64,1.0,0.71,0.0,302.78,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,8.14,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832400,302.95,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.61,1.0,0.41,0.0,303.29,303.15,285.15,0,0,297.64,1.0,0.74,0.0,302.79,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,6.92,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832700,302.96,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.61,1.0,0.39,0.0,303.3,303.15,285.15,0,0,297.64,1.0,0.76,0.0,302.8,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,5.89,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833000,302.97,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.38,0.0,303.3,303.15,285.15,0,0,297.64,1.0,0.79,0.0,302.81,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.23,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,5.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833300,302.97,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.36,0.0,303.3,303.15,285.15,0,0,297.64,1.0,0.81,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.28,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,4.3,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833600,302.98,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.35,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.84,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.32,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,3.66,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833900,302.99,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.34,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.87,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,3.06,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834200,302.99,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.32,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.9,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,2.66,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834500,303.0,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.31,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.92,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,2.27,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834800,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.95,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,1.94,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835100,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.31,303.15,285.15,0,0,297.64,1.0,0.98,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,1.68,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835400,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.31,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,1.43,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835700,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.31,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,1.21,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836000,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.3,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,1.03,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836300,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.3,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.88,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836600,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.3,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.75,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836900,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.3,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.65,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837200,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.29,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.55,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837500,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.29,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.15,296.41,300.79,300.91,294.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.47,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837800,303.02,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.29,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.14,296.41,300.79,300.91,294.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.38,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838100,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.28,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.13,296.41,300.79,300.91,294.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.34,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838400,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.28,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.12,296.41,300.79,300.91,294.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.28,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838700,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.28,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.82,303.15,297.11,296.42,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.23,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839000,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.27,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.1,296.42,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.16,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839300,303.01,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.27,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.09,296.42,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.17,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839600,303.0,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.26,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.08,296.43,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.12,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839900,303.0,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.26,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.07,296.43,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.14,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840200,303.0,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.25,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.06,296.43,300.79,300.91,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.16,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840500,302.99,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.25,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.05,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.13,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840800,302.99,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.24,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.05,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.15,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841100,302.99,303.15,285.15,0,0,297.54,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.24,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.05,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.08,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841400,302.98,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.24,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.06,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.16,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841700,302.98,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.23,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.07,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.08,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842000,302.98,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.23,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.08,296.43,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.05,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842300,302.97,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.22,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.44,1.0,0.3,0.0,297.82,303.15,297.09,296.42,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.04,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842600,302.97,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.22,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.1,296.42,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842900,302.97,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.21,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.11,296.42,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.02,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843200,302.96,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.21,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.12,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843500,302.96,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.2,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.13,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.91,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
