time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16843800,302.96,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.2,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.14,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844100,302.95,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.19,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.78,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844400,302.95,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.19,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.78,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.02,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844700,302.95,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.18,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.78,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845000,302.94,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.18,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845300,302.94,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845600,302.94,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845900,302.93,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846200,302.93,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846500,302.93,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.02,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846800,302.92,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847100,302.92,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.75,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847400,302.92,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.64,1.0,1.0,0.0,302.75,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847700,302.91,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.64,1.0,0.99,0.0,302.75,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848000,302.91,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.64,1.0,0.99,0.0,302.74,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.03,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848300,302.9,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.64,1.0,0.99,0.0,302.74,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.03,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848600,302.9,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.64,1.0,0.98,0.0,302.74,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848900,302.89,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.64,1.0,0.98,0.0,302.73,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.01,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849200,302.89,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.11,303.15,285.15,0,0,297.64,1.0,0.97,0.0,302.73,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849500,302.89,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.11,303.15,285.15,0,0,297.64,1.0,0.96,0.0,302.73,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849800,302.89,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.64,1.0,0.95,0.0,302.72,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.11,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850100,302.89,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.64,1.0,0.95,0.0,302.72,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850400,302.88,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.64,1.0,0.94,0.0,302.72,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.2,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850700,302.88,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.64,1.0,0.93,0.0,302.72,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.25,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851000,302.88,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.64,1.0,0.91,0.0,302.71,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.3,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851300,302.87,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.64,1.0,0.9,0.0,302.71,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.34,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851600,302.87,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.64,1.0,0.89,0.0,302.71,303.15,285.15,0,0,297.55,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851900,302.87,303.15,285.15,0,0,297.53,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.6,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.63,1.0,0.88,0.0,302.7,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.49,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852200,302.86,303.15,285.15,0,0,297.53,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.6,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.63,1.0,0.86,0.0,302.7,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.42,1.0,0.3,0.0,297.8,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.62,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852500,302.86,303.15,285.15,0,0,297.53,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.61,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.63,1.0,0.85,0.0,302.7,303.15,285.15,0,0,297.54,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.43,1.0,0.3,0.0,297.81,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.17,410.0,0.49,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852800,302.86,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.59,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.62,1.0,0.83,0.0,302.69,303.15,285.15,0,0,297.53,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.42,1.0,0.3,0.0,297.79,303.15,297.15,296.41,300.79,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853100,302.86,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.58,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.61,1.0,0.81,0.0,302.69,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853400,302.85,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.58,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.61,1.0,0.79,0.0,302.69,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853700,302.85,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.58,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.61,1.0,0.76,0.0,302.69,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854000,302.85,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.58,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.61,1.0,0.73,0.0,302.68,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854300,302.84,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.58,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.61,1.0,0.7,0.0,302.68,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.87,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854600,302.84,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.58,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.61,1.0,0.68,0.0,302.68,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.78,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854900,302.84,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.58,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.61,1.0,0.65,0.0,302.67,303.15,285.15,0,0,297.52,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855200,302.84,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.58,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.62,0.0,302.66,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855500,302.83,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.59,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855800,302.83,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.56,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856100,302.83,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.53,0.0,302.66,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856400,302.83,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.5,0.0,302.66,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856700,302.82,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.46,0.0,302.66,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857000,302.82,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.43,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857300,302.82,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.4,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857600,302.81,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.37,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857900,302.81,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.34,0.0,302.65,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858200,302.81,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.6,1.0,0.31,0.0,302.64,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.02,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858500,302.81,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858800,302.8,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.4,1.0,0.3,0.0,297.77,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859100,302.8,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859400,302.8,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859700,302.79,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860000,302.79,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.51,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860300,302.79,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860600,302.78,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860900,302.78,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861200,302.78,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.57,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.6,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861500,302.77,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861800,302.77,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862100,302.77,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862400,302.76,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862700,302.76,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863000,302.76,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863300,302.75,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863600,302.75,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863900,302.75,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864200,302.74,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864500,302.74,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864800,302.74,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865100,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865400,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865700,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866000,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.15,296.41,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866300,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.76,303.15,297.17,296.42,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866600,302.73,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.21,296.47,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866900,302.74,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.28,296.54,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867200,302.74,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.37,296.63,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867500,302.75,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.48,296.73,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867800,302.75,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.59,296.84,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868100,302.76,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.7,296.95,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868400,302.76,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.39,1.0,0.3,0.0,297.75,303.15,297.82,297.06,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868700,302.77,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,297.92,297.17,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869000,302.78,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.02,297.26,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869300,302.79,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.1,297.34,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869600,302.79,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.15,297.39,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869900,302.8,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.19,297.43,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870200,302.81,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.22,297.46,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870500,302.82,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.24,297.48,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870800,302.83,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.26,297.49,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871100,302.85,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.28,297.5,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871400,302.86,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.3,297.51,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871700,302.87,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.31,297.52,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
