time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16872000,302.88,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.33,297.52,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872300,302.9,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.35,297.53,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872600,302.91,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.38,297.53,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872900,302.93,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.41,297.54,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873200,302.95,303.15,285.15,0,0,297.49,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.56,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.59,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.5,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.38,1.0,0.3,0.0,297.75,303.15,298.45,297.56,300.8,300.91,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.05,0,0.0,0,283.89,294.15,299.39,299.9,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873500,301.91,297.15,293.15,0,0,297.48,1.0,1.0,0.53,302.08,297.15,293.15,0,0,297.48,1.0,1.0,0.56,302.1,297.15,293.15,0,0,297.48,1.0,1.0,0.41,301.95,297.15,293.15,0,0,297.48,1.0,1.0,0.56,301.73,297.15,293.15,0,0,297.48,1.0,1.0,2.66,297.48,291.15,298.5,297.57,298.49,301.97,297.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,8424.6,0,13466.29,1,284.11,297.67,300.13,300.82,293.15,293.15,283.15,16363.78,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.28,0.86,0.0,5.27,4.12,1.15,0,0,0,6969.3,0,43.63,2277.42,0,0.0,0.26,1,0,3,1,0
16873800,301.46,297.15,293.15,0,0,296.99,1.0,1.0,0.53,301.64,297.15,293.15,0,0,296.99,1.0,1.0,0.56,301.64,297.15,293.15,0,0,296.99,1.0,1.0,0.41,301.5,297.15,293.15,0,0,296.99,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.99,1.0,1.0,2.66,296.99,291.15,298.54,297.58,298.54,301.53,296.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,13900.21,0,13466.3,1,283.96,295.22,301.0,302.07,293.15,293.15,283.15,17784.46,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6296.46,0,49.29,2275.33,0,279.11,0.27,1,0,3,1,0
16874100,301.34,297.15,293.15,0,0,297.01,1.0,1.0,0.53,301.5,297.15,293.15,0,0,297.01,1.0,1.0,0.56,301.51,297.15,293.15,0,0,297.01,1.0,1.0,0.41,301.36,297.15,293.15,0,0,297.01,1.0,1.0,0.56,301.03,297.15,293.15,0,0,297.01,1.0,1.0,2.66,297.01,291.15,298.59,297.6,298.59,301.41,297.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14012.6,0,13466.3,1,283.96,295.21,300.48,301.4,293.15,293.15,283.15,17971.95,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6238.65,0,50.05,2275.33,0,209.87,0.27,1,0,3,1,0
16874400,301.31,297.15,293.15,0,0,297.03,1.0,1.0,0.53,301.46,297.15,293.15,0,0,297.03,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.03,1.0,1.0,0.41,301.32,297.15,293.15,0,0,297.03,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.03,1.0,1.0,2.66,297.03,291.15,298.64,297.61,298.64,301.37,297.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14055.16,0,13466.31,1,283.97,295.24,300.61,301.52,293.15,293.15,283.15,17996.25,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6278.43,0,50.15,2275.33,0,189.85,0.27,1,0,3,1,0
16874700,301.3,297.15,293.15,0,0,297.05,1.0,1.0,0.53,301.44,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.44,297.15,293.15,0,0,297.05,1.0,1.0,0.41,301.3,297.15,293.15,0,0,297.05,1.0,1.0,0.56,300.96,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,298.69,297.62,298.69,301.35,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14091.03,0,13466.32,1,283.97,295.27,300.62,301.55,293.15,293.15,283.15,17999.46,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6296.58,0,50.16,2275.33,0,198.61,0.27,1,0,3,1,0
16875000,301.3,297.15,293.15,0,0,297.07,1.0,1.0,0.53,301.43,297.15,293.15,0,0,297.07,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.07,1.0,1.0,0.41,301.29,297.15,293.15,0,0,297.07,1.0,1.0,0.56,300.94,297.15,293.15,0,0,297.07,1.0,1.0,2.66,297.07,291.15,298.75,297.63,298.75,301.35,297.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14127.47,0,13466.32,1,283.97,295.3,300.63,301.55,293.15,293.15,283.15,17999.92,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6312.78,0,50.16,2275.33,0,199.33,0.27,1,0,3,1,0
16875300,301.31,297.15,293.15,0,0,297.09,1.0,1.0,0.53,301.42,297.15,293.15,0,0,297.09,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.09,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.09,1.0,1.0,0.56,300.93,297.15,293.15,0,0,297.09,1.0,1.0,2.66,297.09,291.15,298.81,297.64,298.81,301.34,297.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14165.68,0,13466.33,1,283.97,295.33,300.64,301.56,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6331.19,0,50.16,2275.33,0,199.74,0.27,1,0,3,1,0
16875600,301.31,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.11,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,298.87,297.65,298.87,301.34,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14206.14,0,13466.34,1,283.97,295.37,300.65,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6350.61,0,50.16,2275.33,0,200.62,0.27,1,0,3,1,0
16875900,301.32,297.15,293.15,0,0,297.14,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.14,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.14,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.14,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,298.93,297.66,298.93,301.34,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14249.18,0,13466.34,1,283.98,295.4,300.66,301.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6371.25,0,50.16,2275.33,0,201.45,0.27,1,0,3,1,0
16876200,301.33,297.15,293.15,0,0,297.17,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.17,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.17,1.0,1.0,0.41,301.27,297.15,293.15,0,0,297.17,1.0,1.0,0.56,300.91,297.15,293.15,0,0,297.17,1.0,1.0,2.66,297.17,291.15,299.0,297.67,299.0,301.35,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,14295.15,0,13466.35,1,283.98,295.44,300.68,301.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6393.44,0,50.16,2275.33,0,202.25,0.27,1,0,3,1,0
16876500,301.34,297.15,293.15,0,0,297.2,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.2,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.2,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.2,1.0,1.0,0.56,300.91,297.15,293.15,0,0,297.2,1.0,1.0,2.66,297.2,291.15,299.07,297.69,299.07,301.35,297.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,14344.38,0,13466.35,1,283.98,295.48,300.69,301.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6417.42,0,50.16,2275.33,0,203.04,0.27,1,0,3,1,0
16876800,301.36,297.15,293.15,0,0,297.23,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.23,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.23,1.0,1.0,0.56,300.91,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.15,297.71,299.15,301.36,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,14397.2,0,13466.36,1,283.99,295.53,300.71,301.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6443.4,0,50.16,2275.33,0,203.83,0.27,1,0,3,1,0
16877100,301.38,297.15,293.15,0,0,297.27,1.0,1.0,0.53,301.42,297.15,293.15,0,0,297.27,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.27,1.0,1.0,0.41,301.29,297.15,293.15,0,0,297.27,1.0,1.0,0.56,300.91,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,299.23,297.74,299.23,301.37,297.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,14457.5,0,13466.37,1,283.99,295.58,300.74,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6472.85,0,50.16,2275.33,0,204.21,0.27,1,0,3,1,0
16877400,301.41,297.15,293.15,0,0,297.32,1.0,1.0,0.53,301.44,297.15,293.15,0,0,297.32,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.32,1.0,1.0,0.41,301.3,297.15,293.15,0,0,297.32,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.32,1.0,1.0,2.66,297.32,291.15,299.33,297.77,299.33,301.4,297.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,14526.02,0,13466.38,1,283.99,295.63,300.77,301.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6507.63,0,50.16,2275.33,0,204.48,0.27,1,0,3,1,0
16877700,301.45,297.15,293.15,0,0,297.37,1.0,1.0,0.53,301.46,297.15,293.15,0,0,297.37,1.0,1.0,0.56,301.44,297.15,293.15,0,0,297.37,1.0,1.0,0.41,301.32,297.15,293.15,0,0,297.37,1.0,1.0,0.56,300.94,297.15,293.15,0,0,297.37,1.0,1.0,2.66,297.37,291.15,299.43,297.81,299.43,301.42,297.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,14604.19,0,13466.4,1,284.0,295.69,300.81,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6546.91,0,50.16,2275.33,0,205.07,0.27,1,0,3,1,0
16878000,301.49,297.15,293.15,0,0,297.44,1.0,1.0,0.53,301.48,297.15,293.15,0,0,297.44,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.44,1.0,1.0,0.41,301.35,297.15,293.15,0,0,297.44,1.0,1.0,0.56,300.96,297.15,293.15,0,0,297.44,1.0,1.0,2.66,297.44,291.15,299.53,297.86,299.53,301.45,297.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,14694.31,0,13466.42,1,284.0,295.77,300.86,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6592.77,0,50.16,2275.33,0,206.06,0.27,1,0,3,1,0
16878300,301.53,297.15,293.15,0,0,297.51,1.0,1.0,0.53,301.51,297.15,293.15,0,0,297.51,1.0,1.0,0.56,301.48,297.15,293.15,0,0,297.51,1.0,1.0,0.41,301.37,297.15,293.15,0,0,297.51,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.51,1.0,1.0,2.66,297.51,291.15,299.64,297.9,299.64,301.48,297.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14785.66,0,13466.44,1,284.01,295.84,300.91,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6641.51,0,50.16,2275.33,0,207.4,0.27,1,0,3,1,0
16878600,301.57,297.15,293.15,0,0,297.59,1.0,1.0,0.53,301.54,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.51,297.15,293.15,0,0,297.59,1.0,1.0,0.41,301.4,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.0,297.15,293.15,0,0,297.59,1.0,1.0,2.66,297.59,291.15,299.75,297.95,299.75,301.51,297.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14878.03,0,13466.47,1,284.01,295.92,300.95,301.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6691.35,0,50.16,2275.33,0,208.94,0.27,1,0,3,1,0
16878900,301.61,297.15,293.15,0,0,297.66,1.0,1.0,0.53,301.57,297.15,293.15,0,0,297.66,1.0,1.0,0.56,301.53,297.15,293.15,0,0,297.66,1.0,1.0,0.41,301.43,297.15,293.15,0,0,297.66,1.0,1.0,0.56,301.03,297.15,293.15,0,0,297.66,1.0,1.0,2.66,297.66,291.15,299.87,298.0,299.86,301.54,297.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,14969.77,0,13466.5,1,284.02,296.0,301.0,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6741.23,0,50.16,2275.33,0,210.66,0.27,1,0,3,1,0
16879200,301.65,297.15,293.15,0,0,297.73,1.0,1.0,0.53,301.6,297.15,293.15,0,0,297.73,1.0,1.0,0.56,301.56,297.15,293.15,0,0,297.73,1.0,1.0,0.41,301.46,297.15,293.15,0,0,297.73,1.0,1.0,0.56,301.06,297.15,293.15,0,0,297.73,1.0,1.0,2.66,297.74,291.15,299.97,298.05,299.97,301.57,297.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,15059.17,0,13466.53,1,284.02,296.08,301.05,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6790.06,0,50.16,2275.33,0,212.55,0.27,1,0,3,1,0
16879500,301.69,297.15,293.15,0,0,297.8,1.0,1.0,0.53,301.64,297.15,293.15,0,0,297.8,1.0,1.0,0.56,301.59,297.15,293.15,0,0,297.8,1.0,1.0,0.41,301.49,297.15,293.15,0,0,297.8,1.0,1.0,0.56,301.08,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,300.08,298.09,300.08,301.61,297.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,15144.64,0,13466.56,1,284.03,296.15,301.09,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6836.83,0,50.16,2275.33,0,214.63,0.27,1,0,3,1,0
16879800,301.73,297.15,293.15,0,0,297.87,1.0,1.0,0.53,301.67,297.15,293.15,0,0,297.87,1.0,1.0,0.56,301.62,297.15,293.15,0,0,297.87,1.0,1.0,0.41,301.52,297.15,293.15,0,0,297.87,1.0,1.0,0.56,301.11,297.15,293.15,0,0,297.87,1.0,1.0,2.66,297.87,291.15,300.18,298.13,300.18,301.64,297.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15224.4,0,13466.59,1,284.03,296.23,301.13,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6880.33,0,50.16,2275.33,0,216.86,0.27,1,0,3,1,0
16880100,301.77,297.15,293.15,0,0,297.92,1.0,1.0,0.53,301.7,297.15,293.15,0,0,297.92,1.0,1.0,0.56,301.65,297.15,293.15,0,0,297.92,1.0,1.0,0.41,301.55,297.15,293.15,0,0,297.92,1.0,1.0,0.56,301.14,297.15,293.15,0,0,297.92,1.0,1.0,2.66,297.92,291.15,300.27,298.15,300.27,301.67,297.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15296.78,0,13466.62,1,284.04,296.29,301.16,302.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6919.48,0,50.16,2275.33,0,219.23,0.27,1,0,3,1,0
16880400,301.8,297.15,293.15,0,0,297.97,1.0,1.0,0.53,301.73,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.97,1.0,1.0,0.41,301.58,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,300.35,298.17,300.35,301.7,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15360.1,0,13466.65,1,284.04,296.35,301.18,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6953.2,0,50.16,2275.33,0,221.75,0.27,1,0,3,1,0
16880700,301.83,297.15,293.15,0,0,298.01,1.0,1.0,0.53,301.76,297.15,293.15,0,0,298.01,1.0,1.0,0.56,301.69,297.15,293.15,0,0,298.01,1.0,1.0,0.41,301.6,297.15,293.15,0,0,298.01,1.0,1.0,0.56,301.18,297.15,293.15,0,0,298.01,1.0,1.0,2.66,298.01,291.15,300.42,298.18,300.42,301.73,298.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15416.51,0,13466.67,1,284.04,296.4,301.19,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6981.62,0,50.16,2275.33,0,224.02,0.27,1,0,3,1,0
16881000,301.85,297.15,293.15,0,0,298.05,1.0,1.0,0.53,301.78,297.15,293.15,0,0,298.05,1.0,1.0,0.56,301.71,297.15,293.15,0,0,298.05,1.0,1.0,0.41,301.62,297.15,293.15,0,0,298.05,1.0,1.0,0.56,301.19,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,300.49,298.19,300.49,301.75,298.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15468.93,0,13466.69,1,284.05,296.45,301.19,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7006.86,0,50.16,2275.33,0,225.89,0.27,1,0,3,1,0
16881300,301.87,297.15,293.15,0,0,298.08,1.0,1.0,0.53,301.8,297.15,293.15,0,0,298.08,1.0,1.0,0.56,301.72,297.15,293.15,0,0,298.08,1.0,1.0,0.41,301.64,297.15,293.15,0,0,298.08,1.0,1.0,0.56,301.21,297.15,293.15,0,0,298.08,1.0,1.0,2.66,298.08,291.15,300.56,298.19,300.56,301.76,298.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15518.12,0,13466.71,1,284.05,296.49,301.19,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7029.31,0,50.16,2275.33,0,227.62,0.27,1,0,3,1,0
16881600,301.88,297.15,293.15,0,0,298.11,1.0,1.0,0.53,301.82,297.15,293.15,0,0,298.11,1.0,1.0,0.56,301.74,297.15,293.15,0,0,298.11,1.0,1.0,0.41,301.65,297.15,293.15,0,0,298.11,1.0,1.0,0.56,301.22,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.11,291.15,300.62,298.19,300.62,301.78,298.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15565.03,0,13466.73,1,284.05,296.53,301.19,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7050.2,0,50.16,2275.33,0,229.24,0.27,1,0,3,1,0
16881900,301.9,297.15,293.15,0,0,298.14,1.0,1.0,0.53,301.83,297.15,293.15,0,0,298.14,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.14,1.0,1.0,0.41,301.67,297.15,293.15,0,0,298.14,1.0,1.0,0.56,301.22,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,300.68,298.19,300.68,301.79,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15610.68,0,13466.75,1,284.05,296.57,301.19,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.41,0,50.16,2275.33,0,230.76,0.27,1,0,3,1,0
16882200,301.91,297.15,293.15,0,0,298.16,1.0,1.0,0.53,301.85,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.76,297.15,293.15,0,0,298.16,1.0,1.0,0.41,301.68,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.23,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,300.74,298.19,300.74,301.81,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15656.04,0,13466.78,1,284.06,296.61,301.19,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7074.63,0,50.16,2275.33,0,231.99,0.27,1,0,3,1,0
16882500,301.93,297.15,293.15,0,0,298.19,1.0,1.0,0.53,301.87,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.77,297.15,293.15,0,0,298.19,1.0,1.0,0.41,301.69,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.24,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,300.8,298.18,300.8,301.82,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,15702.08,0,13466.8,1,284.06,296.65,301.18,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7076.65,0,50.16,2275.33,0,232.95,0.27,1,0,3,1,0
16882800,301.94,297.15,293.15,0,0,298.22,1.0,1.0,0.53,301.89,297.15,293.15,0,0,298.22,1.0,1.0,0.56,301.78,297.15,293.15,0,0,298.22,1.0,1.0,0.41,301.71,297.15,293.15,0,0,298.22,1.0,1.0,0.56,301.25,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,300.86,298.18,300.86,301.84,298.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,15749.84,0,13466.82,1,284.06,296.69,301.18,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.33,0,50.16,2275.33,0,233.81,0.27,1,0,3,1,0
16883100,301.96,297.15,293.15,0,0,298.25,1.0,1.0,0.53,301.91,297.15,293.15,0,0,298.25,1.0,1.0,0.56,301.8,297.15,293.15,0,0,298.25,1.0,1.0,0.41,301.72,297.15,293.15,0,0,298.25,1.0,1.0,0.56,301.26,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,300.93,298.18,300.93,301.85,298.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15800.18,0,13466.84,1,284.07,296.73,301.18,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7082.07,0,50.16,2275.33,0,234.54,0.27,1,0,3,1,0
16883400,301.98,297.15,293.15,0,0,298.28,1.0,1.0,0.53,301.93,297.15,293.15,0,0,298.28,1.0,1.0,0.56,301.81,297.15,293.15,0,0,298.28,1.0,1.0,0.41,301.74,297.15,293.15,0,0,298.28,1.0,1.0,0.56,301.27,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,301.0,298.18,301.0,301.87,298.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15854.27,0,13466.87,1,284.07,296.78,301.18,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.19,0,50.16,2275.33,0,235.16,0.27,1,0,3,1,0
16883700,301.99,297.15,293.15,0,0,298.32,1.0,1.0,0.53,301.95,297.15,293.15,0,0,298.32,1.0,1.0,0.56,301.82,297.15,293.15,0,0,298.32,1.0,1.0,0.41,301.75,297.15,293.15,0,0,298.32,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,301.07,298.19,301.07,301.89,298.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,15913.73,0,13466.89,1,284.07,296.83,301.19,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7089.02,0,50.16,2275.33,0,235.65,0.27,1,0,3,1,0
16884000,302.02,297.15,293.15,0,0,298.39,1.0,1.0,0.53,301.97,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.84,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.77,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.3,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,298.21,301.15,301.91,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,15991.46,0,13466.91,1,284.08,296.88,301.21,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.99,0,50.16,2275.33,0,236.09,0.27,1,0,3,1,0
16884300,302.04,297.15,293.15,0,0,298.46,1.0,1.0,0.53,302.0,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.86,297.15,293.15,0,0,298.46,1.0,1.0,0.41,301.8,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.32,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,301.23,298.22,301.23,301.93,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16065.75,0,13466.93,1,284.08,296.95,301.22,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7099.68,0,50.16,2275.33,0,236.94,0.27,1,0,3,1,0
16884600,302.07,297.15,293.15,0,0,298.53,1.0,1.0,0.53,302.03,297.15,293.15,0,0,298.53,1.0,1.0,0.56,301.88,297.15,293.15,0,0,298.53,1.0,1.0,0.41,301.82,297.15,293.15,0,0,298.53,1.0,1.0,0.56,301.34,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,301.32,298.24,301.32,301.96,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16139.78,0,13466.9,1,284.08,297.01,301.24,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.33,0,50.16,2275.33,0,238.1,0.27,1,0,3,1,0
16884900,302.09,297.15,293.15,0,0,298.6,1.0,1.0,0.53,302.06,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.91,297.15,293.15,0,0,298.6,1.0,1.0,0.41,301.84,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.36,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,301.4,298.25,301.4,301.99,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,16213.79,0,13466.85,1,284.09,297.08,301.25,302.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7110.9,0,50.16,2275.33,0,239.28,0.27,1,0,3,1,0
16885200,302.12,297.15,293.15,0,0,298.67,1.0,1.0,0.53,302.09,297.15,293.15,0,0,298.67,1.0,1.0,0.56,301.93,297.15,293.15,0,0,298.67,1.0,1.0,0.41,301.87,297.15,293.15,0,0,298.67,1.0,1.0,0.56,301.38,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,298.27,301.48,302.01,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16287.8,0,13466.77,1,284.09,297.14,301.27,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7116.43,0,50.16,2275.33,0,240.46,0.27,1,0,3,1,0
16885500,302.15,297.15,293.15,0,0,298.74,1.0,1.0,0.53,302.12,297.15,293.15,0,0,298.74,1.0,1.0,0.56,301.95,297.15,293.15,0,0,298.74,1.0,1.0,0.41,301.89,297.15,293.15,0,0,298.74,1.0,1.0,0.56,301.4,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,301.57,298.28,301.57,302.04,298.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16361.8,0,13466.65,1,284.1,297.2,301.28,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7121.92,0,50.16,2275.33,0,241.64,0.27,1,0,3,1,0
16885800,302.17,297.15,293.15,0,0,298.81,1.0,1.0,0.53,302.16,297.15,293.15,0,0,298.81,1.0,1.0,0.56,301.97,297.15,293.15,0,0,298.81,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.81,1.0,1.0,0.56,301.42,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,298.3,301.65,302.06,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,16435.8,0,13466.54,1,284.1,297.27,301.3,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7127.37,0,50.16,2275.33,0,242.83,0.27,1,0,3,1,0
16886100,302.2,297.15,293.15,0,0,298.88,1.0,1.0,0.53,302.19,297.15,293.15,0,0,298.88,1.0,1.0,0.56,302.0,297.15,293.15,0,0,298.88,1.0,1.0,0.41,301.94,297.15,293.15,0,0,298.88,1.0,1.0,0.56,301.44,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,301.73,298.31,301.73,302.09,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,16509.81,0,13466.48,1,284.11,297.33,301.31,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.79,0,50.16,2275.33,0,244.02,0.27,1,0,3,1,0
16886400,302.22,297.15,293.15,0,0,298.95,1.0,1.0,0.53,302.22,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.02,297.15,293.15,0,0,298.95,1.0,1.0,0.41,301.96,297.15,293.15,0,0,298.95,1.0,1.0,0.56,301.47,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,298.32,301.82,302.12,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,16583.83,0,13466.51,1,284.11,297.39,301.33,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.16,0,50.16,2275.33,0,245.23,0.27,1,0,3,1,0
16886700,302.24,297.15,293.15,0,0,299.03,1.0,1.0,0.53,302.25,297.15,293.15,0,0,299.03,1.0,1.0,0.56,302.05,297.15,293.15,0,0,299.03,1.0,1.0,0.41,301.99,297.15,293.15,0,0,299.03,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.03,1.0,1.0,2.66,299.03,291.15,301.9,298.34,301.9,302.14,299.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,16657.87,0,13466.61,1,284.11,297.46,301.34,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7143.5,0,50.16,2275.33,0,246.44,0.27,1,0,3,1,0
16887000,302.27,297.15,293.15,0,0,299.1,1.0,1.0,0.53,302.29,297.15,293.15,0,0,299.1,1.0,1.0,0.56,302.07,297.15,293.15,0,0,299.1,1.0,1.0,0.41,302.01,297.15,293.15,0,0,299.1,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,301.98,298.35,301.98,302.17,299.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,16731.9,0,13466.7,1,284.12,297.52,301.35,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7148.8,0,50.16,2275.33,0,247.66,0.27,1,0,3,1,0
16887300,302.29,297.15,293.15,0,0,299.17,1.0,1.0,0.53,302.32,297.15,293.15,0,0,299.17,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.17,1.0,1.0,0.41,302.04,297.15,293.15,0,0,299.17,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.17,1.0,1.0,2.66,299.17,291.15,302.07,298.36,302.07,302.2,299.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16805.92,0,13466.76,1,284.12,297.58,301.36,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.06,0,50.16,2275.33,0,248.88,0.27,1,0,3,1,0
16887600,302.31,297.15,293.15,0,0,299.24,1.0,1.0,0.53,302.35,297.15,293.15,0,0,299.24,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.24,1.0,1.0,0.41,302.07,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,302.15,298.38,302.15,302.22,299.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16879.97,0,13466.78,1,284.13,297.65,301.38,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7159.31,0,50.16,2275.33,0,250.14,0.27,1,0,3,1,0
16887900,302.34,297.15,293.15,0,0,299.31,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.31,1.0,1.0,0.56,302.14,297.15,293.15,0,0,299.31,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.58,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,302.24,298.41,302.24,302.25,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16957.56,0,13466.76,1,284.13,297.71,301.4,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.09,0,50.16,2275.33,0,248.75,0.27,1,0,3,1,0
16888200,302.36,297.15,293.15,0,0,299.39,1.0,1.0,0.53,302.42,297.15,293.15,0,0,299.39,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.39,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,302.33,298.47,302.33,302.28,299.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,17039.91,0,13466.71,1,284.14,297.78,301.46,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.92,0,50.16,2275.33,0,245.55,0.27,1,0,3,1,0
16888500,302.36,297.15,293.15,0,0,299.38,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.38,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.38,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.38,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,302.42,298.56,302.31,302.29,299.38,1,1.0,0.1,0.1,0.9,0.1,5.67,0.63,5.04,-0.56,1.0,0.15,0,264.91,410.0,16979.52,0,13458.4,1,284.14,297.82,301.55,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7188.03,0,50.16,2275.33,0,242.5,0.27,1,0,3,1,0
16888800,302.39,297.15,293.15,0,0,299.43,1.0,1.0,0.53,302.48,297.15,293.15,0,0,299.43,1.0,1.0,0.56,302.21,297.15,293.15,0,0,299.43,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,302.52,298.67,302.37,302.32,299.43,1,1.0,0.13,0.13,0.87,0.13,5.69,0.74,4.94,-0.51,1.0,0.15,0,288.47,410.0,17067.34,0,13478.44,1,284.14,297.82,301.66,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.37,0,50.16,2275.33,0,237.75,0.27,1,0,3,1,0
16889100,302.4,297.15,293.15,0,0,299.46,1.0,1.0,0.53,302.51,297.15,293.15,0,0,299.46,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.46,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.46,1.0,1.0,0.56,301.65,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.62,298.79,302.4,302.34,299.46,1,1.0,0.15,0.15,0.85,0.15,5.69,0.86,4.83,-0.41,1.0,0.15,0,293.28,410.0,17097.37,0,13482.81,1,284.14,297.85,301.79,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.15,0,50.16,2275.33,0,234.46,0.27,1,0,3,1,0
16889400,302.41,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.53,297.15,293.15,0,0,299.49,1.0,1.0,0.56,302.24,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,302.71,298.92,302.43,302.35,299.49,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.75,-0.34,1.0,0.15,0,294.51,410.0,17126.91,0,13484.03,1,284.14,297.88,301.92,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.75,0,50.16,2275.33,0,231.66,0.27,1,0,3,1,0
16889700,302.42,297.15,293.15,0,0,299.52,1.0,1.0,0.53,302.55,297.15,293.15,0,0,299.52,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.52,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.52,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,302.8,299.05,302.47,302.37,299.52,1,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.28,1.0,0.15,0,295.1,410.0,17155.96,0,13484.7,1,284.14,297.9,302.05,303.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.83,0,50.16,2275.33,0,229.37,0.27,1,0,3,1,0
16890000,302.43,297.15,293.15,0,0,299.54,1.0,1.0,0.53,302.58,297.15,293.15,0,0,299.54,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.54,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.54,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,302.89,299.17,302.5,302.39,299.54,1,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,1.0,0.15,0,295.52,410.0,17183.74,0,13485.27,1,284.15,297.93,302.17,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.79,0,50.16,2275.33,0,227.84,0.27,1,0,3,1,0
16890300,302.43,297.15,293.15,0,0,299.57,1.0,1.0,0.53,302.6,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.97,299.28,302.53,302.4,299.57,1,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.15,0,295.82,410.0,17209.72,0,13485.75,1,284.15,297.95,302.28,303.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.14,0,50.16,2275.33,0,227.18,0.27,1,0,3,1,0
16890600,302.44,297.15,293.15,0,0,299.59,1.0,1.0,0.53,302.62,297.15,293.15,0,0,299.59,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.59,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.59,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,303.04,299.37,302.56,302.41,299.59,1,1.0,0.25,0.25,0.75,0.25,5.69,1.2,4.49,-0.08,1.0,0.15,0,296.04,410.0,17233.46,0,13486.15,1,284.15,297.97,302.37,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7270.47,0,50.16,2275.33,0,227.51,0.27,1,0,3,1,0
16890900,302.45,297.15,293.15,0,0,299.61,1.0,1.0,0.53,302.64,297.15,293.15,0,0,299.61,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.61,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.61,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.61,1.0,1.0,2.66,299.61,291.15,303.1,299.43,302.58,302.43,299.61,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.15,0,296.2,410.0,17254.53,0,13486.47,1,284.15,297.99,302.43,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7276.44,0,50.16,2275.33,0,228.96,0.27,1,0,3,1,0
16891200,302.45,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.66,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.15,299.46,302.61,302.44,299.64,1,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.15,0,296.33,410.0,17280.14,0,13486.73,1,284.15,298.01,302.46,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.95,0,50.16,2275.33,0,231.81,0.27,1,0,3,1,0
16891500,302.45,297.15,293.15,0,0,299.65,1.0,1.0,0.53,302.67,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.65,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,303.18,299.45,302.63,302.45,299.65,1,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.15,0,296.42,410.0,17295.58,0,13486.93,1,284.15,298.03,302.45,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.42,0,50.16,2275.33,0,235.58,0.27,1,0,3,1,0
16891800,302.46,297.15,293.15,0,0,299.67,1.0,1.0,0.53,302.69,297.15,293.15,0,0,299.67,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.67,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.67,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,303.21,299.41,302.65,302.45,299.67,1,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.15,0,296.5,410.0,17313.62,0,13487.1,1,284.15,298.04,302.41,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7278.56,0,50.16,2275.33,0,239.48,0.27,1,0,3,1,0
16892100,302.46,297.15,293.15,0,0,299.69,1.0,1.0,0.53,302.7,297.15,293.15,0,0,299.69,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.69,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.69,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.69,1.0,1.0,2.66,299.69,291.15,303.22,299.35,302.66,302.47,299.69,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.23,1.0,0.15,0,296.56,410.0,17329.68,0,13487.23,1,284.15,298.06,302.35,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.71,0,50.16,2275.33,0,243.47,0.27,1,0,3,1,0
16892400,302.47,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.72,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.31,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,303.22,299.27,302.68,302.48,299.7,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,1.0,0.15,0,296.61,410.0,17343.23,0,13487.34,1,284.16,298.07,302.27,303.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7269.11,0,50.16,2275.33,0,247.36,0.27,1,0,3,1,0
16892700,302.47,297.15,293.15,0,0,299.71,1.0,1.0,0.53,302.73,297.15,293.15,0,0,299.71,1.0,1.0,0.56,302.37,297.15,293.15,0,0,299.71,1.0,1.0,0.41,302.32,297.15,293.15,0,0,299.71,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,303.22,299.17,302.69,302.49,299.71,1,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.15,0,296.65,410.0,17354.29,0,13487.43,1,284.16,298.08,302.17,303.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.08,0,50.16,2275.33,0,251.04,0.27,1,0,3,1,0
16893000,302.48,297.15,293.15,0,0,299.72,1.0,1.0,0.53,302.75,297.15,293.15,0,0,299.72,1.0,1.0,0.56,302.38,297.15,293.15,0,0,299.72,1.0,1.0,0.41,302.33,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,303.21,299.07,302.7,302.5,299.72,1,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.15,0,296.68,410.0,17363.13,0,13487.52,1,284.16,298.09,302.07,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.03,0,50.16,2275.33,0,254.34,0.27,1,0,3,1,0
16893300,302.48,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.76,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.39,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.2,298.97,302.71,302.51,299.73,1,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.15,0,296.7,410.0,17370.2,0,13487.62,1,284.16,298.1,301.97,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.44,0,50.16,2275.33,0,257.09,0.27,1,0,3,1,0
16893600,302.49,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.41,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.35,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.19,298.87,302.72,302.52,299.73,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.98,0.44,1.0,0.15,0,296.71,410.0,17376.0,0,13487.72,1,284.16,298.1,301.87,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.89,0,50.16,2275.33,0,259.14,0.27,1,0,3,1,0
16893900,302.49,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.42,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.36,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.17,298.78,302.72,302.53,299.74,1,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.15,0,296.72,410.0,17381.08,0,13487.83,1,284.16,298.11,301.78,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.01,0,50.16,2275.33,0,260.32,0.27,1,0,3,1,0
16894200,302.49,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.44,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.16,298.71,302.73,302.53,299.74,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.72,410.0,17386.08,0,13487.92,1,284.16,298.11,301.71,302.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.54,0,50.16,2275.33,0,260.47,0.27,1,0,3,1,0
16894500,302.5,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.8,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.45,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,303.15,298.67,302.74,302.54,299.75,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.15,0,296.73,410.0,17391.67,0,13487.98,1,284.16,298.12,301.67,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.2,0,50.16,2275.33,0,259.46,0.27,1,0,3,1,0
16894800,302.5,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.81,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,303.15,298.65,302.74,302.55,299.75,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.55,1.0,0.15,0,296.74,410.0,17398.54,0,13488.0,1,284.16,298.12,301.65,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7216.73,0,50.16,2275.33,0,257.12,0.27,1,0,3,1,0
16895100,302.53,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.84,297.15,293.15,0,0,299.77,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.77,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,303.15,298.65,302.77,302.58,299.77,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.85,0.57,1.0,0.15,0,296.76,410.0,17419.7,0,13488.0,1,284.16,298.14,301.65,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.88,0,50.16,2275.33,0,256.02,0.27,1,0,3,1,0
16895400,302.54,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.86,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.15,298.65,302.78,302.6,299.78,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.15,0,296.78,410.0,17430.72,0,13487.97,1,284.16,298.15,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.69,0,50.16,2275.33,0,256.35,0.27,1,0,3,1,0
16895700,302.55,297.15,293.15,0,0,299.79,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.54,297.15,293.15,0,0,299.79,1.0,1.0,0.41,302.44,297.15,293.15,0,0,299.79,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,303.15,298.65,302.79,302.61,299.79,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.8,410.0,17439.71,0,13487.94,1,284.16,298.16,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7219.24,0,50.16,2275.33,0,256.63,0.27,1,0,3,1,0
16896000,302.55,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.88,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.56,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.45,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.15,298.65,302.8,302.62,299.8,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.15,0,296.82,410.0,17447.69,0,13487.89,1,284.16,298.16,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7219.69,0,50.16,2275.33,0,256.81,0.27,1,0,3,1,0
16896300,302.56,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.58,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.46,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.15,298.65,302.81,302.64,299.81,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.84,410.0,17455.15,0,13487.84,1,284.16,298.17,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7220.11,0,50.16,2275.33,0,256.97,0.27,1,0,3,1,0
16896600,302.57,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.6,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.46,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.15,298.65,302.82,302.65,299.81,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.85,410.0,17462.25,0,13487.8,1,284.16,298.18,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7220.51,0,50.16,2275.33,0,257.12,0.27,1,0,3,1,0
16896900,302.57,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.91,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.62,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.47,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.15,298.65,302.82,302.66,299.82,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.87,410.0,17469.13,0,13487.77,1,284.16,298.18,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7220.89,0,50.16,2275.33,0,257.25,0.27,1,0,3,1,0
16897200,302.58,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.92,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.64,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.48,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.15,298.65,302.83,302.67,299.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.88,410.0,17475.83,0,13487.75,1,284.16,298.19,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.25,0,50.16,2275.33,0,257.39,0.27,1,0,3,1,0
16897500,302.58,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.93,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.66,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.49,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.15,298.65,302.84,302.68,299.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.88,410.0,17482.4,0,13487.74,1,284.16,298.19,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.62,0,50.16,2275.33,0,257.52,0.27,1,0,3,1,0
16897800,302.59,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.94,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.67,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.5,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.15,298.65,302.85,302.69,299.84,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.15,0,296.89,410.0,17488.85,0,13487.75,1,284.16,298.2,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.97,0,50.16,2275.33,0,257.65,0.27,1,0,3,1,0
