time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16898100,302.59,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.95,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.69,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.51,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.15,298.65,302.85,302.7,299.84,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.89,410.0,17495.19,0,13487.77,1,284.16,298.21,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.32,0,50.16,2275.33,0,257.78,0.27,1,0,3,1,0
16898400,302.6,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.96,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.71,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.51,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.15,298.65,302.86,302.71,299.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.89,410.0,17501.39,0,13487.79,1,284.16,298.21,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.66,0,50.16,2275.33,0,257.9,0.27,1,0,3,1,0
16898700,302.6,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.96,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.73,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.52,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.15,298.65,302.87,302.72,299.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.88,410.0,17507.47,0,13487.83,1,284.16,298.22,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.99,0,50.16,2275.33,0,258.03,0.27,1,0,3,1,0
16899000,302.61,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.97,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.75,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.53,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.15,298.65,302.87,302.73,299.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.88,410.0,17513.41,0,13487.86,1,284.16,298.22,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.32,0,50.16,2275.33,0,258.15,0.27,1,0,3,1,0
16899300,302.61,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.98,297.15,293.15,0,0,299.87,1.0,1.0,0.56,302.77,297.15,293.15,0,0,299.87,1.0,1.0,0.41,302.54,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,303.15,298.65,302.88,302.74,299.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.88,410.0,17519.16,0,13487.87,1,284.16,298.23,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.63,0,50.16,2275.33,0,258.26,0.27,1,0,3,1,0
16899600,302.62,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.98,297.15,293.15,0,0,299.87,1.0,1.0,0.56,302.79,297.15,293.15,0,0,299.87,1.0,1.0,0.41,302.54,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,303.15,298.65,302.89,302.75,299.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.15,0,296.89,410.0,17524.74,0,13487.83,1,284.17,298.23,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.94,0,50.16,2275.33,0,258.37,0.27,1,0,3,1,0
16899900,302.62,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.99,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.81,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.55,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.15,298.65,302.89,302.75,299.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.9,410.0,17530.07,0,13487.77,1,284.17,298.24,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.24,0,50.16,2275.33,0,258.48,0.27,1,0,3,1,0
16900200,302.63,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.99,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.83,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.56,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.15,298.65,302.9,302.76,299.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.91,410.0,17535.2,0,13487.73,1,284.17,298.24,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.52,0,50.16,2275.33,0,258.59,0.27,1,0,3,1,0
16900500,302.63,297.15,293.15,0,0,299.89,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.89,1.0,1.0,0.56,302.85,297.15,293.15,0,0,299.89,1.0,1.0,0.41,302.56,297.15,293.15,0,0,299.89,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.89,1.0,1.0,2.66,299.89,291.15,303.15,298.65,302.9,302.77,299.89,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.91,410.0,17540.08,0,13487.75,1,284.17,298.24,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.79,0,50.16,2275.33,0,258.69,0.27,1,0,3,1,0
16900800,302.63,297.15,293.15,0,0,299.89,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.89,1.0,1.0,0.56,302.87,297.15,293.15,0,0,299.89,1.0,1.0,0.41,302.57,297.15,293.15,0,0,299.89,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.89,1.0,1.0,2.66,299.89,291.15,303.15,298.65,302.91,302.78,299.89,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,17544.66,0,13487.83,1,284.17,298.25,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.05,0,50.16,2275.33,0,258.78,0.27,1,0,3,1,0
16901100,302.64,297.15,293.15,0,0,299.9,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.89,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.58,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.15,298.65,302.91,302.79,299.9,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.88,410.0,17549.1,0,13487.91,1,284.17,298.25,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.29,0,50.16,2275.33,0,258.87,0.27,1,0,3,1,0
16901400,302.64,297.15,293.15,0,0,299.9,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.9,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.58,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.15,298.65,302.92,302.79,299.9,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,17553.11,0,13487.97,1,284.17,298.26,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.52,0,50.16,2275.33,0,258.96,0.27,1,0,3,1,0
16901700,302.64,297.15,293.15,0,0,299.9,1.0,1.0,0.53,303.01,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.91,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.59,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.15,298.65,302.92,302.8,299.9,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,17556.57,0,13488.01,1,284.17,298.26,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.72,0,50.16,2275.33,0,259.04,0.27,1,0,3,1,0
16902000,302.65,297.15,293.15,0,0,299.91,1.0,1.0,0.53,303.01,297.15,293.15,0,0,299.91,1.0,1.0,0.56,302.93,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.59,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,303.15,298.65,302.93,302.81,299.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.85,410.0,17559.28,0,13488.04,1,284.17,298.26,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.94,0,50.16,2275.33,0,259.13,0.27,1,0,3,1,0
16902300,302.65,297.15,293.15,0,0,299.9,1.0,1.0,0.53,303.01,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.94,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.6,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.12,298.66,302.92,302.81,299.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.84,410.0,17550.37,0,13488.09,1,284.17,298.26,301.66,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.74,0,50.16,2275.33,0,257.33,0.27,1,0,3,1,0
16902600,302.65,297.15,293.15,0,0,299.88,1.0,1.0,0.53,303.01,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.95,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.6,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.03,298.7,302.89,302.81,299.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.82,410.0,17520.46,0,13488.15,1,284.17,298.24,301.7,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.93,0,50.16,2275.33,0,254.04,0.27,1,0,3,1,0
16902900,302.64,297.15,293.15,0,0,299.84,1.0,1.0,0.53,303.0,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.95,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.6,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,302.9,298.75,302.84,302.81,299.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,17473.95,0,13488.23,1,284.16,298.21,301.75,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7231.69,0,50.16,2275.33,0,250.73,0.27,1,0,3,1,0
16903200,302.63,297.15,293.15,0,0,299.79,1.0,1.0,0.53,302.99,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.95,297.15,293.15,0,0,299.79,1.0,1.0,0.41,302.59,297.15,293.15,0,0,299.79,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,302.73,298.81,302.78,302.8,299.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,17413.84,0,13488.32,1,284.16,298.16,301.8,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.35,0,50.16,2275.33,0,247.67,0.27,1,0,3,1,0
16903500,302.6,297.15,293.15,0,0,299.59,1.0,1.0,0.53,302.96,297.15,293.15,0,0,299.59,1.0,1.0,0.56,302.93,297.15,293.15,0,0,299.59,1.0,1.0,0.41,302.57,297.15,293.15,0,0,299.59,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,302.53,298.87,302.53,302.78,299.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,17170.5,0,13466.74,1,284.15,298.0,301.86,302.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.49,0,50.16,2275.33,0,243.64,0.27,1,0,3,1,0
16903800,302.55,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.92,297.15,293.15,0,0,299.4,1.0,1.0,0.56,302.9,297.15,293.15,0,0,299.4,1.0,1.0,0.41,302.53,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,302.32,298.92,302.32,302.74,299.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,16976.64,0,13466.84,1,284.14,297.84,301.92,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.29,0,50.16,2275.33,0,238.92,0.27,1,0,3,1,0
16904100,302.5,297.15,293.15,0,0,299.21,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.21,1.0,1.0,0.56,302.86,297.15,293.15,0,0,299.21,1.0,1.0,0.41,302.49,297.15,293.15,0,0,299.21,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,302.09,298.97,302.09,302.69,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,16775.36,0,13466.95,1,284.13,297.67,301.97,303.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.66,0,50.16,2275.33,0,235.09,0.27,1,0,3,1,0
16904400,302.45,297.15,293.15,0,0,299.07,1.0,1.0,0.53,302.83,297.15,293.15,0,0,299.07,1.0,1.0,0.56,302.82,297.15,293.15,0,0,299.07,1.0,1.0,0.41,302.44,297.15,293.15,0,0,299.07,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.07,1.0,1.0,2.66,299.07,291.15,301.87,299.0,301.87,302.65,299.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,16611.42,0,13467.06,1,284.12,297.5,302.0,303.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7209.95,0,50.16,2275.33,0,231.89,0.27,1,0,3,1,0
16904700,302.41,297.15,293.15,0,0,298.97,1.0,1.0,0.53,302.79,297.15,293.15,0,0,298.97,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.97,1.0,1.0,0.41,302.41,297.15,293.15,0,0,298.97,1.0,1.0,0.56,301.76,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,301.65,299.02,301.65,302.61,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,16449.23,0,13467.17,1,284.11,297.36,302.02,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.39,0,50.16,2275.33,0,229.8,0.27,1,0,3,1,0
16905000,302.38,297.15,293.15,0,0,298.88,1.0,1.0,0.53,302.76,297.15,293.15,0,0,298.88,1.0,1.0,0.56,302.76,297.15,293.15,0,0,298.88,1.0,1.0,0.41,302.38,297.15,293.15,0,0,298.88,1.0,1.0,0.56,301.73,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,301.45,299.01,301.45,302.58,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,16297.48,0,13467.26,1,284.1,297.23,302.01,303.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.79,0,50.16,2275.33,0,228.76,0.27,1,0,3,1,0
16905300,302.35,297.15,293.15,0,0,298.79,1.0,1.0,0.53,302.73,297.15,293.15,0,0,298.79,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.79,1.0,1.0,0.41,302.36,297.15,293.15,0,0,298.79,1.0,1.0,0.56,301.7,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,301.28,298.99,301.28,302.56,298.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,16164.65,0,13467.34,1,284.09,297.11,301.99,303.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7184.25,0,50.16,2275.33,0,228.63,0.27,1,0,3,1,0
16905600,302.32,297.15,293.15,0,0,298.7,1.0,1.0,0.53,302.7,297.15,293.15,0,0,298.7,1.0,1.0,0.56,302.72,297.15,293.15,0,0,298.7,1.0,1.0,0.41,302.33,297.15,293.15,0,0,298.7,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,301.15,298.94,301.15,302.53,298.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,16057.45,0,13467.39,1,284.08,297.01,301.94,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7173.95,0,50.16,2275.33,0,229.58,0.27,1,0,3,1,0
16905900,302.29,297.15,293.15,0,0,298.62,1.0,1.0,0.53,302.67,297.15,293.15,0,0,298.62,1.0,1.0,0.56,302.7,297.15,293.15,0,0,298.62,1.0,1.0,0.41,302.31,297.15,293.15,0,0,298.62,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.62,1.0,1.0,2.66,298.62,291.15,301.05,298.87,301.05,302.51,298.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15968.84,0,13467.43,1,284.08,296.93,301.87,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7163.17,0,50.16,2275.33,0,230.46,0.27,1,0,3,1,0
16906200,302.26,297.15,293.15,0,0,298.55,1.0,1.0,0.53,302.65,297.15,293.15,0,0,298.55,1.0,1.0,0.56,302.68,297.15,293.15,0,0,298.55,1.0,1.0,0.41,302.28,297.15,293.15,0,0,298.55,1.0,1.0,0.56,301.62,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.54,291.15,300.95,298.8,300.95,302.48,298.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15887.81,0,13467.46,1,284.07,296.86,301.8,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.25,0,50.16,2275.33,0,230.94,0.27,1,0,3,1,0
16906500,302.23,297.15,293.15,0,0,298.47,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.47,1.0,1.0,0.56,302.66,297.15,293.15,0,0,298.47,1.0,1.0,0.41,302.26,297.15,293.15,0,0,298.47,1.0,1.0,0.56,301.6,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,300.87,298.72,300.87,302.46,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15812.97,0,13467.49,1,284.07,296.79,301.73,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7141.11,0,50.16,2275.33,0,231.6,0.27,1,0,3,1,0
16906800,302.21,297.15,293.15,0,0,298.4,1.0,1.0,0.53,302.6,297.15,293.15,0,0,298.4,1.0,1.0,0.56,302.64,297.15,293.15,0,0,298.4,1.0,1.0,0.41,302.24,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,300.79,298.64,300.79,302.43,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15742.8,0,13467.51,1,284.07,296.73,301.65,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7129.7,0,50.16,2275.33,0,232.39,0.27,1,0,3,1,0
16907100,302.18,297.15,293.15,0,0,298.33,1.0,1.0,0.53,302.57,297.15,293.15,0,0,298.33,1.0,1.0,0.56,302.62,297.15,293.15,0,0,298.33,1.0,1.0,0.41,302.22,297.15,293.15,0,0,298.33,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.33,1.0,1.0,2.66,298.33,291.15,300.72,298.56,300.72,302.41,298.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15675.57,0,13467.52,1,284.06,296.67,301.56,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7118.0,0,50.16,2275.33,0,233.19,0.27,1,0,3,1,0
16907400,302.15,297.15,293.15,0,0,298.26,1.0,1.0,0.53,302.54,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.6,297.15,293.15,0,0,298.26,1.0,1.0,0.41,302.19,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.53,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.65,298.48,300.65,302.39,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15609.73,0,13467.52,1,284.06,296.62,301.48,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.62,0,50.16,2275.33,0,233.98,0.27,1,0,3,1,0
16907700,302.13,297.15,293.15,0,0,298.19,1.0,1.0,0.53,302.52,297.15,293.15,0,0,298.19,1.0,1.0,0.56,302.58,297.15,293.15,0,0,298.19,1.0,1.0,0.41,302.17,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,300.58,298.39,300.58,302.36,298.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15543.64,0,13467.52,1,284.05,296.56,301.39,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.33,0,50.16,2275.33,0,234.7,0.27,1,0,3,1,0
16908000,302.1,297.15,293.15,0,0,298.11,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.11,1.0,1.0,0.56,302.56,297.15,293.15,0,0,298.11,1.0,1.0,0.41,302.15,297.15,293.15,0,0,298.11,1.0,1.0,0.56,301.49,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.11,291.15,300.51,298.3,300.51,302.34,298.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15475.68,0,13467.51,1,284.05,296.5,301.3,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7054.01,0,50.16,2275.33,0,235.02,0.27,1,0,3,1,0
16908300,302.07,297.15,293.15,0,0,298.04,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.04,1.0,1.0,0.56,302.53,297.15,293.15,0,0,298.04,1.0,1.0,0.41,302.13,297.15,293.15,0,0,298.04,1.0,1.0,0.56,301.46,297.15,293.15,0,0,298.04,1.0,1.0,2.66,298.04,291.15,300.43,298.22,300.43,302.31,298.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15404.2,0,13467.49,1,284.05,296.44,301.22,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7006.75,0,50.16,2275.33,0,234.78,0.27,1,0,3,1,0
16908600,302.04,297.15,293.15,0,0,297.96,1.0,1.0,0.53,302.44,297.15,293.15,0,0,297.96,1.0,1.0,0.56,302.51,297.15,293.15,0,0,297.96,1.0,1.0,0.41,302.1,297.15,293.15,0,0,297.96,1.0,1.0,0.56,301.44,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.35,298.14,300.35,302.29,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15327.48,0,13467.46,1,284.04,296.38,301.14,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6957.29,0,50.16,2275.33,0,234.25,0.27,1,0,3,1,0
16908900,302.01,297.15,293.15,0,0,297.88,1.0,1.0,0.53,302.41,297.15,293.15,0,0,297.88,1.0,1.0,0.56,302.48,297.15,293.15,0,0,297.88,1.0,1.0,0.41,302.08,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.88,1.0,1.0,2.66,297.88,291.15,300.25,298.06,300.25,302.26,297.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15244.12,0,13467.43,1,284.04,296.31,301.06,302.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6905.83,0,50.16,2275.33,0,233.39,0.27,1,0,3,1,0
16909200,301.98,297.15,293.15,0,0,297.8,1.0,1.0,0.53,302.38,297.15,293.15,0,0,297.8,1.0,1.0,0.56,302.45,297.15,293.15,0,0,297.8,1.0,1.0,0.41,302.05,297.15,293.15,0,0,297.8,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,300.15,297.98,300.15,302.23,297.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15152.18,0,13467.39,1,284.03,296.23,300.98,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6851.71,0,50.16,2275.33,0,232.14,0.27,1,0,3,1,0
16909500,301.94,297.15,293.15,0,0,297.71,1.0,1.0,0.53,302.35,297.15,293.15,0,0,297.71,1.0,1.0,0.56,302.42,297.15,293.15,0,0,297.71,1.0,1.0,0.41,302.02,297.15,293.15,0,0,297.71,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.71,291.15,300.02,297.9,300.02,302.2,297.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,15040.43,0,13467.35,1,284.03,296.14,300.9,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6790.79,0,50.16,2275.33,0,231.71,0.27,1,0,3,1,0
16909800,301.9,297.15,293.15,0,0,297.59,1.0,1.0,0.53,302.31,297.15,293.15,0,0,297.59,1.0,1.0,0.56,302.38,297.15,293.15,0,0,297.59,1.0,1.0,0.41,301.99,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.32,297.15,293.15,0,0,297.59,1.0,1.0,2.66,297.59,291.15,299.87,297.81,299.87,302.16,297.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,14905.74,0,13467.3,1,284.02,296.03,300.81,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6717.42,0,50.16,2275.33,0,231.69,0.27,1,0,3,1,0
16910100,301.85,297.15,293.15,0,0,297.47,1.0,1.0,0.53,302.27,297.15,293.15,0,0,297.47,1.0,1.0,0.56,302.34,297.15,293.15,0,0,297.47,1.0,1.0,0.41,301.95,297.15,293.15,0,0,297.47,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.47,1.0,1.0,2.66,297.47,291.15,299.7,297.7,299.7,302.12,297.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,14754.48,0,13467.26,1,284.01,295.91,300.7,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6634.16,0,50.16,2275.33,0,231.04,0.27,1,0,3,1,0
16910400,301.8,297.15,293.15,0,0,297.33,1.0,1.0,0.53,302.22,297.15,293.15,0,0,297.33,1.0,1.0,0.56,302.29,297.15,293.15,0,0,297.33,1.0,1.0,0.41,301.9,297.15,293.15,0,0,297.33,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.33,1.0,1.0,2.66,297.33,291.15,299.51,297.59,299.51,302.07,297.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,14591.24,0,13467.21,1,284.0,295.77,300.59,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6543.58,0,50.16,2275.33,0,229.71,0.27,1,0,3,1,0
16910700,301.75,297.15,293.15,0,0,297.18,1.0,1.0,0.53,302.17,297.15,293.15,0,0,297.18,1.0,1.0,0.56,302.23,297.15,293.15,0,0,297.18,1.0,1.0,0.41,301.86,297.15,293.15,0,0,297.18,1.0,1.0,0.56,301.19,297.15,293.15,0,0,297.18,1.0,1.0,2.66,297.18,291.15,299.31,297.47,299.31,302.02,297.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,14420.99,0,13467.16,1,283.99,295.63,300.47,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6448.65,0,50.16,2275.33,0,227.9,0.27,1,0,3,1,0
16911000,301.69,297.15,293.15,0,0,297.03,1.0,1.0,0.53,302.12,297.15,293.15,0,0,297.03,1.0,1.0,0.56,302.18,297.15,293.15,0,0,297.03,1.0,1.0,0.41,301.81,297.15,293.15,0,0,297.03,1.0,1.0,0.56,301.14,297.15,293.15,0,0,297.03,1.0,1.0,2.66,297.03,291.15,299.11,297.35,299.11,301.96,297.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,14248.5,0,13467.12,1,283.98,295.48,300.35,301.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6351.92,0,50.16,2275.33,0,225.62,0.27,1,0,3,1,0
16911300,301.64,297.15,293.15,0,0,296.88,1.0,1.0,0.53,302.07,297.15,293.15,0,0,296.88,1.0,1.0,0.56,302.12,297.15,293.15,0,0,296.88,1.0,1.0,0.41,301.76,297.15,293.15,0,0,296.88,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.88,1.0,1.0,2.66,296.88,291.15,298.91,297.23,298.91,301.91,296.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,14078.66,0,13467.08,1,283.97,295.34,300.22,301.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6256.15,0,50.16,2275.33,0,222.97,0.27,1,0,3,1,0
16911600,301.58,297.15,293.15,0,0,296.74,1.0,1.0,0.53,302.02,297.15,293.15,0,0,296.74,1.0,1.0,0.56,302.06,297.15,293.15,0,0,296.74,1.0,1.0,0.41,301.71,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.04,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,298.72,297.11,298.72,301.86,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,13916.51,0,13467.06,1,283.96,295.19,300.11,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6163.89,0,50.16,2275.33,0,219.96,0.27,1,0,3,1,0
16911900,301.52,297.15,293.15,0,0,296.6,1.0,1.0,0.53,301.96,297.15,293.15,0,0,296.6,1.0,1.0,0.56,302.0,297.15,293.15,0,0,296.6,1.0,1.0,0.41,301.66,297.15,293.15,0,0,296.6,1.0,1.0,0.56,300.99,297.15,293.15,0,0,296.6,1.0,1.0,2.66,296.6,291.15,298.54,297.0,298.54,301.8,296.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,13766.63,0,13467.03,1,283.95,295.06,300.0,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6077.72,0,50.16,2275.33,0,216.67,0.27,1,0,3,1,0
16912200,301.47,297.15,293.15,0,0,296.49,1.0,1.0,0.53,301.91,297.15,293.15,0,0,296.49,1.0,1.0,0.56,301.95,297.15,293.15,0,0,296.49,1.0,1.0,0.41,301.61,297.15,293.15,0,0,296.49,1.0,1.0,0.56,300.95,297.15,293.15,0,0,296.49,1.0,1.0,2.66,296.49,291.15,298.38,296.9,298.38,301.75,296.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,13642.14,0,13467.0,1,283.95,294.94,299.89,300.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6001.69,0,50.16,2275.33,0,213.25,0.27,1,0,3,1,0
16912500,301.42,297.15,293.15,0,0,296.39,1.0,1.0,0.53,301.87,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.9,297.15,293.15,0,0,296.39,1.0,1.0,0.41,301.56,297.15,293.15,0,0,296.39,1.0,1.0,0.56,300.91,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,298.25,296.81,298.25,301.7,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,13538.06,0,13466.96,1,283.94,294.84,299.81,300.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5938.39,0,50.16,2275.33,0,209.82,0.27,1,0,3,1,0
16912800,301.38,297.15,293.15,0,0,296.32,1.0,1.0,0.53,301.82,297.15,293.15,0,0,296.32,1.0,1.0,0.56,301.85,297.15,293.15,0,0,296.32,1.0,1.0,0.41,301.52,297.15,293.15,0,0,296.32,1.0,1.0,0.56,300.87,297.15,293.15,0,0,296.32,1.0,1.0,2.66,296.32,291.15,298.15,296.74,298.15,301.66,296.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,13458.78,0,13466.93,1,283.93,294.77,299.74,300.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5888.25,0,50.16,2275.33,0,206.39,0.27,1,0,3,1,0
16913100,301.34,297.15,293.15,0,0,296.26,1.0,1.0,0.53,301.78,297.15,293.15,0,0,296.26,1.0,1.0,0.56,301.81,297.15,293.15,0,0,296.26,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.26,1.0,1.0,0.56,300.83,297.15,293.15,0,0,296.26,1.0,1.0,2.66,296.26,291.15,298.09,296.68,298.09,301.62,296.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,13400.92,0,13466.89,1,283.93,294.71,299.67,300.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5850.61,0,50.16,2275.33,0,205.0,0.27,1,0,3,1,0
16913400,301.3,297.15,293.15,0,0,296.2,1.0,1.0,0.53,301.75,297.15,293.15,0,0,296.2,1.0,1.0,0.56,301.77,297.15,293.15,0,0,296.2,1.0,1.0,0.41,301.45,297.15,293.15,0,0,296.2,1.0,1.0,0.56,300.8,297.15,293.15,0,0,296.2,1.0,1.0,2.66,296.2,291.15,298.06,296.6,298.06,301.58,296.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,13360.69,0,13466.83,1,283.93,294.67,299.6,300.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5820.42,0,50.16,2275.33,0,205.58,0.27,1,0,3,1,0
16913700,301.26,297.15,293.15,0,0,296.16,1.0,1.0,0.53,301.71,297.15,293.15,0,0,296.16,1.0,1.0,0.56,301.73,297.15,293.15,0,0,296.16,1.0,1.0,0.41,301.41,297.15,293.15,0,0,296.16,1.0,1.0,0.56,300.77,297.15,293.15,0,0,296.16,1.0,1.0,2.66,296.16,291.15,298.06,296.53,298.06,301.54,296.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,13348.23,0,13466.76,1,283.93,294.65,299.53,300.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5796.63,0,50.16,2275.33,0,206.58,0.27,1,0,3,1,0
16914000,301.23,297.15,293.15,0,0,296.13,1.0,1.0,0.53,301.68,297.15,293.15,0,0,296.13,1.0,1.0,0.56,301.69,297.15,293.15,0,0,296.13,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.13,1.0,1.0,0.56,300.74,297.15,293.15,0,0,296.13,1.0,1.0,2.66,296.13,291.15,298.08,296.45,298.08,301.51,296.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,13352.49,0,13466.72,1,283.93,294.65,299.45,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5783.96,0,50.16,2275.33,0,208.15,0.27,1,0,3,1,0
16914300,301.2,297.15,293.15,0,0,296.11,1.0,1.0,0.53,301.65,297.15,293.15,0,0,296.11,1.0,1.0,0.56,301.66,297.15,293.15,0,0,296.11,1.0,1.0,0.41,301.36,297.15,293.15,0,0,296.11,1.0,1.0,0.56,300.72,297.15,293.15,0,0,296.11,1.0,1.0,2.66,296.11,291.15,298.11,296.37,298.11,301.48,296.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,13367.52,0,13466.68,1,283.93,294.66,299.37,300.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5775.74,0,50.16,2275.33,0,210.12,0.27,1,0,3,1,0
16914600,301.17,297.15,293.15,0,0,296.09,1.0,1.0,0.53,301.62,297.15,293.15,0,0,296.09,1.0,1.0,0.56,301.62,297.15,293.15,0,0,296.09,1.0,1.0,0.41,301.33,297.15,293.15,0,0,296.09,1.0,1.0,0.56,300.7,297.15,293.15,0,0,296.09,1.0,1.0,2.66,296.09,291.15,298.15,296.29,298.15,301.45,296.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,13387.32,0,13466.62,1,283.93,294.68,299.29,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5770.08,0,50.16,2275.33,0,212.14,0.27,1,0,3,1,0
16914900,301.14,297.15,293.15,0,0,296.08,1.0,1.0,0.53,301.59,297.15,293.15,0,0,296.08,1.0,1.0,0.56,301.59,297.15,293.15,0,0,296.08,1.0,1.0,0.41,301.3,297.15,293.15,0,0,296.08,1.0,1.0,0.56,300.67,297.15,293.15,0,0,296.08,1.0,1.0,2.66,296.08,291.15,298.19,296.21,298.19,301.42,296.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,13407.04,0,13466.54,1,283.93,294.69,299.21,300.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5765.3,0,50.16,2275.33,0,213.99,0.27,1,0,3,1,0
16915200,301.11,297.15,293.15,0,0,296.06,1.0,1.0,0.53,301.56,297.15,293.15,0,0,296.06,1.0,1.0,0.56,301.56,297.15,293.15,0,0,296.06,1.0,1.0,0.41,301.28,297.15,293.15,0,0,296.06,1.0,1.0,0.56,300.65,297.15,293.15,0,0,296.06,1.0,1.0,2.66,296.06,291.15,298.22,296.14,298.22,301.39,296.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,13421.54,0,13466.46,1,283.93,294.71,299.14,300.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5759.67,0,50.16,2275.33,0,215.45,0.27,1,0,3,1,0
16915500,301.08,297.15,293.15,0,0,296.04,1.0,1.0,0.53,301.53,297.15,293.15,0,0,296.04,1.0,1.0,0.56,301.53,297.15,293.15,0,0,296.04,1.0,1.0,0.41,301.25,297.15,293.15,0,0,296.04,1.0,1.0,0.56,300.63,297.15,293.15,0,0,296.04,1.0,1.0,2.66,296.04,291.15,298.24,296.07,298.24,301.37,296.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.53,410.0,13426.06,0,13466.39,1,283.93,294.71,299.07,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5751.56,0,50.16,2275.33,0,216.27,0.27,1,0,3,1,0
16915800,301.06,297.15,293.15,0,0,296.01,1.0,1.0,0.53,301.51,297.15,293.15,0,0,296.01,1.0,1.0,0.56,301.5,297.15,293.15,0,0,296.01,1.0,1.0,0.41,301.22,297.15,293.15,0,0,296.01,1.0,1.0,0.56,300.61,297.15,293.15,0,0,296.01,1.0,1.0,2.66,296.01,291.15,298.24,296.01,298.24,301.34,296.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,13415.47,0,13466.35,1,283.93,294.71,299.01,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5739.26,0,50.16,2275.33,0,216.25,0.27,1,0,3,1,0
16916100,301.03,297.15,293.15,0,0,295.98,1.0,1.0,0.53,301.48,297.15,293.15,0,0,295.98,1.0,1.0,0.56,301.47,297.15,293.15,0,0,295.98,1.0,1.0,0.41,301.19,297.15,293.15,0,0,295.98,1.0,1.0,0.56,300.58,297.15,293.15,0,0,295.98,1.0,1.0,2.66,295.98,291.15,298.21,295.97,298.21,301.31,295.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,13385.14,0,13466.33,1,283.93,294.69,298.97,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5721.27,0,50.16,2275.33,0,215.16,0.27,1,0,3,1,0
16916400,300.99,297.15,293.15,0,0,295.94,1.0,1.0,0.53,301.45,297.15,293.15,0,0,295.94,1.0,1.0,0.56,301.44,297.15,293.15,0,0,295.94,1.0,1.0,0.41,301.17,297.15,293.15,0,0,295.94,1.0,1.0,0.56,300.56,297.15,293.15,0,0,295.94,1.0,1.0,2.66,295.94,291.15,298.15,295.94,298.15,301.27,295.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,13329.8,0,13466.32,1,283.93,294.65,298.94,299.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5695.81,0,50.16,2275.33,0,212.84,0.27,1,0,3,1,0
16916700,302.04,303.15,285.15,0,0,297.81,1.0,0.62,0.0,302.25,303.15,285.15,0,0,297.91,1.0,0.68,0.0,302.32,303.15,285.15,0,0,297.91,1.0,0.69,0.0,301.99,303.15,285.15,0,0,297.84,1.0,0.61,0.0,301.48,303.15,285.15,0,0,297.69,1.0,0.48,0.0,298.1,303.15,298.07,295.92,300.82,300.9,292.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,66.33,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917000,302.44,303.15,285.15,0,0,297.81,1.0,0.49,0.0,302.62,303.15,285.15,0,0,297.91,1.0,0.59,0.0,302.71,303.15,285.15,0,0,297.91,1.0,0.61,0.0,302.37,303.15,285.15,0,0,297.84,1.0,0.48,0.0,301.96,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.98,295.9,300.82,300.9,293.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,4.16,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917300,302.65,303.15,285.15,0,0,297.81,1.0,0.4,0.0,302.81,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.91,303.15,285.15,0,0,297.91,1.0,0.57,0.0,302.57,303.15,285.15,0,0,297.84,1.0,0.37,0.0,302.22,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.9,295.89,300.82,300.9,293.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,5.79,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917600,302.76,303.15,285.15,0,0,297.81,1.0,0.33,0.0,302.9,303.15,285.15,0,0,297.91,1.0,0.48,0.0,303.01,303.15,285.15,0,0,297.91,1.0,0.54,0.0,302.67,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.35,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.82,295.88,300.82,300.9,293.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,5.43,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917900,302.82,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.91,1.0,0.45,0.0,303.07,303.15,285.15,0,0,297.91,1.0,0.53,0.0,302.73,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.42,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.73,295.87,300.82,300.9,293.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,8.08,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918200,302.86,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.91,1.0,0.42,0.0,303.1,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.77,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.65,295.86,300.82,300.9,293.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,17.86,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918500,302.88,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.91,1.0,0.39,0.0,303.13,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.78,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.57,295.85,300.82,300.9,293.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,8.77,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918800,302.89,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.36,0.0,303.14,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.8,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.48,295.84,300.82,300.9,293.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,7.65,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919100,302.9,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.34,0.0,303.15,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.81,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.4,295.83,300.82,300.9,294.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,6.49,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919400,302.9,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.31,0.0,303.16,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.81,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.32,295.81,300.82,300.9,294.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,5.5,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919700,302.91,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.82,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.23,295.79,300.82,300.9,294.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.27,410.0,4.67,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920000,302.91,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.91,1.0,0.52,0.0,302.82,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,297.15,295.77,300.82,300.9,294.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,3.99,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920300,302.91,303.15,285.15,0,0,297.81,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.91,1.0,0.53,0.0,302.82,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.11,303.15,297.07,295.75,300.82,300.9,294.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.47,410.0,3.57,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920600,302.92,303.15,285.15,0,0,297.81,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.92,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.92,1.0,0.53,0.0,302.82,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,298.11,303.15,296.98,295.73,300.81,300.9,294.28,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.55,410.0,2.9,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920900,302.92,303.15,285.15,0,0,297.82,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.92,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.92,1.0,0.53,0.0,302.82,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,298.12,303.15,296.9,295.7,300.81,300.9,294.31,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.54,410.0,2.56,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921200,302.92,303.15,285.15,0,0,297.82,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.92,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.92,1.0,0.53,0.0,302.82,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,298.12,303.15,296.82,295.68,300.81,300.9,294.33,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.34,410.0,2.14,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921500,302.92,303.15,285.15,0,0,297.81,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.92,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.92,1.0,0.54,0.0,302.82,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,298.11,303.15,296.73,295.66,300.81,300.9,294.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,1.79,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921800,302.92,303.15,285.15,0,0,297.81,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.91,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.91,1.0,0.54,0.0,302.82,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.7,1.0,0.3,0.0,298.11,303.15,296.65,295.63,300.82,300.9,294.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,1.13,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922100,302.91,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.9,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.9,1.0,0.54,0.0,302.82,303.15,285.15,0,0,297.83,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.69,1.0,0.3,0.0,298.1,303.15,296.57,295.61,300.82,300.9,294.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.95,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922400,302.91,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.89,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.89,1.0,0.54,0.0,302.82,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.68,1.0,0.3,0.0,298.08,303.15,296.48,295.58,300.82,300.91,294.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.88,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922700,302.91,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.88,1.0,0.54,0.0,302.82,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,296.4,295.55,300.83,300.91,294.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.62,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923000,302.9,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.88,1.0,0.54,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.32,295.51,300.83,300.91,294.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.71,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923300,302.89,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.88,1.0,0.54,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.23,295.47,300.83,300.91,294.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.7,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923600,302.89,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.88,1.0,0.54,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.15,295.42,300.83,300.91,294.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.6,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923900,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.88,1.0,0.53,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.08,295.39,300.83,300.91,294.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.51,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924200,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.88,1.0,0.53,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.05,295.36,300.83,300.91,294.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.44,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924500,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.88,1.0,0.53,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.03,295.36,300.83,300.91,294.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.37,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
