time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16924800,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.88,1.0,0.52,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.04,295.36,300.83,300.91,294.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.32,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925100,302.89,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.88,1.0,0.52,0.0,302.79,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.06,295.37,300.83,300.91,294.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.27,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925400,302.89,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.88,1.0,0.51,0.0,302.79,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.09,295.39,300.83,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.23,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925700,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.11,303.15,285.15,0,0,297.88,1.0,0.5,0.0,302.79,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.12,295.41,300.83,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.24,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926000,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.11,303.15,285.15,0,0,297.88,1.0,0.5,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.15,295.43,300.83,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.7,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926300,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.88,1.0,0.49,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.17,295.44,300.83,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.03,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926600,302.88,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.88,1.0,0.48,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.18,295.45,300.83,300.91,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926900,302.87,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.88,1.0,0.47,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.18,295.44,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.06,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927200,302.87,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.88,1.0,0.46,0.0,302.77,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.15,295.42,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.03,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927500,302.87,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.88,1.0,0.45,0.0,302.77,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.11,295.4,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.08,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927800,302.86,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.88,1.0,0.44,0.0,302.77,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.07,295.37,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.07,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928100,302.86,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.88,1.0,0.42,0.0,302.76,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,296.02,295.35,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.06,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928400,302.86,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.88,1.0,0.41,0.0,302.76,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.98,295.33,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.05,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928700,302.85,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.88,1.0,0.4,0.0,302.76,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.94,295.31,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.04,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929000,302.85,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.88,1.0,0.38,0.0,302.75,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.9,295.29,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929300,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.88,1.0,0.36,0.0,302.75,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.86,295.27,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929600,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.88,1.0,0.35,0.0,302.74,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.82,295.25,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.04,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929900,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.88,1.0,0.33,0.0,302.74,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.77,295.23,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.05,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930200,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.88,1.0,0.31,0.0,302.74,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.73,295.21,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.14,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930500,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.69,295.19,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.02,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930800,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.65,295.17,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.04,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931100,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.61,295.16,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.05,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931400,302.81,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.56,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931700,302.81,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.51,295.14,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932000,302.8,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.46,295.14,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932300,302.8,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.42,295.14,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932600,302.79,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.88,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.37,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932900,302.79,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.32,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933200,302.78,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.28,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933500,302.78,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.24,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933800,302.78,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.2,295.16,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934100,302.77,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.17,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934400,302.77,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.67,1.0,0.3,0.0,298.07,303.15,295.15,295.15,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934700,302.76,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.07,303.15,295.13,295.13,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935000,302.76,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.06,303.15,295.12,295.09,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935300,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.88,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.06,303.15,295.11,295.03,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935600,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.06,303.15,295.11,294.96,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935900,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.06,303.15,295.11,294.88,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936200,302.74,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.66,1.0,0.3,0.0,298.06,303.15,295.12,294.79,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936500,302.74,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.06,303.15,295.12,294.7,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936800,302.74,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.13,294.62,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937100,302.73,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.14,294.55,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937400,302.73,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.14,294.49,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937700,302.73,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.15,294.45,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938000,302.72,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.15,294.44,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.04,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938300,302.72,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.87,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.65,1.0,0.3,0.0,298.05,303.15,295.15,294.44,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938600,302.72,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.86,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.86,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.64,1.0,0.3,0.0,298.04,303.15,295.15,294.44,300.83,300.91,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938900,302.71,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.86,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.86,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.64,1.0,0.3,0.0,298.04,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939200,302.71,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.03,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.93,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939500,302.71,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939800,302.7,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.62,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.17,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940100,302.7,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.62,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.3,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940400,302.7,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.62,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.44,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940700,302.69,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.62,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.56,410.0,0.02,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941000,302.69,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.67,410.0,0.33,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941300,302.69,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.75,410.0,0.02,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941600,302.68,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.59,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.79,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941900,302.68,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.77,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942200,302.67,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.63,410.0,0.02,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942500,302.67,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.58,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.39,410.0,0.18,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942800,302.67,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.14,410.0,0.04,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943100,302.67,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.63,1.0,0.3,0.0,298.02,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943400,302.66,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.84,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.62,1.0,0.3,0.0,298.01,303.15,295.15,294.44,300.84,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943700,302.66,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.83,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.83,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.61,1.0,0.3,0.0,298.0,303.15,295.15,294.44,300.85,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944000,302.66,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.83,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.83,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.61,1.0,0.3,0.0,298.0,303.15,295.15,294.44,300.85,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944300,302.65,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.6,1.0,0.3,0.0,297.99,303.15,295.15,294.44,300.85,300.92,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944600,302.64,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.6,1.0,0.3,0.0,297.99,303.15,295.15,294.44,300.85,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944900,302.64,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.6,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.85,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945200,302.63,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.6,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.85,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945500,302.63,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.82,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.6,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.85,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945800,302.62,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946100,302.62,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946400,302.62,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.98,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946700,302.62,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947000,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947300,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947600,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947900,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948200,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.52,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948500,302.61,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948800,302.6,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949100,302.6,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949400,302.59,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949700,302.58,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950000,302.57,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950300,302.56,303.15,285.15,0,0,297.71,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950600,302.55,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950900,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.59,1.0,0.3,0.0,297.97,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951200,302.54,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951500,302.53,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951800,302.52,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952100,302.52,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952400,302.51,303.15,285.15,0,0,297.7,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.44,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
