time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16952700,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.45,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953000,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.5,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953300,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.56,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953600,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.63,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953900,302.51,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.72,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954200,302.52,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.81,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954500,302.53,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.96,303.15,295.15,294.89,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954800,302.54,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.73,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.58,1.0,0.3,0.0,297.95,303.15,295.15,294.98,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955100,302.55,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.15,295.05,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955400,302.56,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.15,295.11,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955700,302.57,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.43,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.15,295.14,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956000,302.57,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.15,295.15,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956300,302.58,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.16,295.15,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956600,302.59,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.18,295.15,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956900,302.6,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.22,295.15,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957200,302.61,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.45,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.28,295.17,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957500,302.62,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.35,295.18,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957800,302.62,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.43,295.2,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958100,302.63,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.46,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.52,295.23,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958400,302.65,303.15,285.15,0,0,297.68,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.51,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.63,295.26,300.87,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958700,302.67,303.15,285.15,0,0,297.68,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.53,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.47,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.74,295.29,300.87,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959000,302.69,303.15,285.15,0,0,297.68,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.54,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,295.87,295.33,300.87,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959300,302.72,303.15,285.15,0,0,297.68,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.56,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.48,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,296.01,295.37,300.87,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959600,302.75,303.15,285.15,0,0,297.69,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,302.57,303.15,285.15,0,0,297.72,1.0,0.3,0.0,302.49,303.15,285.15,0,0,297.57,1.0,0.3,0.0,297.95,303.15,296.15,295.42,300.86,300.93,294.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.36,0,0.0,0,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959900,301.42,297.15,293.15,0,0,296.21,1.0,1.0,0.53,301.66,297.15,293.15,0,0,296.21,1.0,1.0,0.56,301.61,297.15,293.15,0,0,296.21,1.0,1.0,0.41,301.52,297.15,293.15,0,0,296.21,1.0,1.0,0.56,301.3,297.15,293.15,0,0,296.21,1.0,1.0,2.66,296.22,291.15,296.3,295.47,296.3,301.51,296.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.63,410.0,418.11,0,13465.9,1,283.93,294.65,298.93,299.45,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16960200,301.13,297.15,293.15,0,0,296.15,1.0,1.0,0.53,301.3,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.25,297.15,293.15,0,0,296.15,1.0,1.0,0.41,301.16,297.15,293.15,0,0,296.15,1.0,1.0,0.56,300.87,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.18,291.15,296.46,295.51,296.46,301.18,296.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,9526.58,0,13465.91,1,284.0,295.85,299.73,300.39,293.15,293.15,283.15,16591.61,18000,313.15,0,648000,1,0,0,0,1,0.18,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,6106.91,0,44.52,2275.96,0,0.0,0.26,1,0,3,1,0
16960500,300.88,297.15,293.15,0,0,295.11,1.0,1.0,0.53,301.04,297.15,293.15,0,0,295.11,1.0,1.0,0.56,300.98,297.15,293.15,0,0,295.11,1.0,1.0,0.41,300.9,297.15,293.15,0,0,295.11,1.0,1.0,0.56,300.58,297.15,293.15,0,0,295.11,1.0,1.0,2.66,295.11,291.15,296.63,295.55,296.63,300.93,295.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,12116.07,0,13465.92,1,283.86,293.63,298.51,299.4,293.15,293.15,283.15,17813.96,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5112.11,0,49.41,2275.33,0,290.2,0.27,1,0,3,1,0
16960800,300.85,297.15,293.15,0,0,295.17,1.0,1.0,0.53,300.97,297.15,293.15,0,0,295.17,1.0,1.0,0.56,300.91,297.15,293.15,0,0,295.17,1.0,1.0,0.41,300.83,297.15,293.15,0,0,295.17,1.0,1.0,0.56,300.49,297.15,293.15,0,0,295.17,1.0,1.0,2.66,295.17,291.15,296.8,295.58,296.8,300.87,295.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,12287.84,0,13465.92,1,283.86,293.7,298.48,299.24,293.15,293.15,283.15,17975.92,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5167.48,0,50.07,2275.33,0,161.8,0.27,1,0,3,1,0
16961100,300.87,297.15,293.15,0,0,295.24,1.0,1.0,0.53,300.94,297.15,293.15,0,0,295.24,1.0,1.0,0.56,300.88,297.15,293.15,0,0,295.24,1.0,1.0,0.41,300.8,297.15,293.15,0,0,295.24,1.0,1.0,0.56,300.46,297.15,293.15,0,0,295.24,1.0,1.0,2.66,295.24,291.15,296.97,295.61,296.97,300.85,295.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,12408.14,0,13465.94,1,283.87,293.8,298.64,299.43,293.15,293.15,283.15,17996.81,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5240.83,0,50.15,2275.33,0,172.59,0.27,1,0,3,1,0
16961400,300.89,297.15,293.15,0,0,295.32,1.0,1.0,0.53,300.93,297.15,293.15,0,0,295.32,1.0,1.0,0.56,300.86,297.15,293.15,0,0,295.32,1.0,1.0,0.41,300.79,297.15,293.15,0,0,295.32,1.0,1.0,0.56,300.45,297.15,293.15,0,0,295.32,1.0,1.0,2.66,295.32,291.15,297.15,295.64,297.15,300.86,295.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12549.24,0,13465.99,1,283.88,293.9,298.65,299.45,293.15,293.15,283.15,17999.54,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5293.28,0,50.16,2275.33,0,184.2,0.27,1,0,3,1,0
16961700,300.92,297.15,293.15,0,0,295.42,1.0,1.0,0.53,300.93,297.15,293.15,0,0,295.42,1.0,1.0,0.56,300.86,297.15,293.15,0,0,295.42,1.0,1.0,0.41,300.79,297.15,293.15,0,0,295.42,1.0,1.0,0.56,300.45,297.15,293.15,0,0,295.42,1.0,1.0,2.66,295.42,291.15,297.32,295.67,297.32,300.87,295.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12688.35,0,13466.08,1,283.88,294.02,298.68,299.48,293.15,293.15,283.15,17999.93,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5355.37,0,50.16,2275.33,0,185.88,0.27,1,0,3,1,0
16962000,300.95,297.15,293.15,0,0,295.52,1.0,1.0,0.53,300.93,297.15,293.15,0,0,295.52,1.0,1.0,0.56,300.86,297.15,293.15,0,0,295.52,1.0,1.0,0.41,300.79,297.15,293.15,0,0,295.52,1.0,1.0,0.56,300.45,297.15,293.15,0,0,295.52,1.0,1.0,2.66,295.52,291.15,297.5,295.71,297.5,300.88,295.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,12827.26,0,13466.18,1,283.89,294.14,298.71,299.53,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5418.93,0,50.16,2275.33,0,189.04,0.27,1,0,3,1,0
16962300,300.98,297.15,293.15,0,0,295.62,1.0,1.0,0.53,300.93,297.15,293.15,0,0,295.62,1.0,1.0,0.56,300.87,297.15,293.15,0,0,295.62,1.0,1.0,0.41,300.8,297.15,293.15,0,0,295.62,1.0,1.0,0.56,300.46,297.15,293.15,0,0,295.62,1.0,1.0,2.66,295.62,291.15,297.67,295.75,297.67,300.89,295.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,12964.85,0,13466.27,1,283.9,294.26,298.75,299.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5482.71,0,50.16,2275.33,0,192.15,0.27,1,0,3,1,0
16962600,301.0,297.15,293.15,0,0,295.72,1.0,1.0,0.53,300.94,297.15,293.15,0,0,295.72,1.0,1.0,0.56,300.87,297.15,293.15,0,0,295.72,1.0,1.0,0.41,300.81,297.15,293.15,0,0,295.72,1.0,1.0,0.56,300.46,297.15,293.15,0,0,295.72,1.0,1.0,2.66,295.72,291.15,297.84,295.8,297.84,300.9,295.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,13100.34,0,13466.32,1,283.91,294.38,298.8,299.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5547.07,0,50.16,2275.33,0,194.58,0.27,1,0,3,1,0
16962900,301.02,297.15,293.15,0,0,295.82,1.0,1.0,0.53,300.95,297.15,293.15,0,0,295.82,1.0,1.0,0.56,300.88,297.15,293.15,0,0,295.82,1.0,1.0,0.41,300.82,297.15,293.15,0,0,295.82,1.0,1.0,0.56,300.47,297.15,293.15,0,0,295.82,1.0,1.0,2.66,295.82,291.15,298.0,295.86,298.0,300.92,295.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,13232.87,0,13466.38,1,283.92,294.49,298.87,299.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5612.2,0,50.16,2275.33,0,196.43,0.27,1,0,3,1,0
16963200,301.03,297.15,293.15,0,0,295.93,1.0,1.0,0.53,300.96,297.15,293.15,0,0,295.93,1.0,1.0,0.56,300.89,297.15,293.15,0,0,295.93,1.0,1.0,0.41,300.83,297.15,293.15,0,0,295.93,1.0,1.0,0.56,300.48,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,298.15,295.94,298.15,300.93,295.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13361.69,0,13466.42,1,283.92,294.6,298.94,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5678.19,0,50.16,2275.33,0,197.62,0.27,1,0,3,1,0
16963500,301.04,297.15,293.15,0,0,296.03,1.0,1.0,0.53,300.97,297.15,293.15,0,0,296.03,1.0,1.0,0.56,300.9,297.15,293.15,0,0,296.03,1.0,1.0,0.41,300.84,297.15,293.15,0,0,296.03,1.0,1.0,0.56,300.5,297.15,293.15,0,0,296.03,1.0,1.0,2.66,296.03,291.15,298.3,296.02,298.3,300.94,296.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13488.19,0,13466.39,1,283.93,294.71,299.03,299.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5745.26,0,50.16,2275.33,0,199.07,0.27,1,0,3,1,0
16963800,301.06,297.15,293.15,0,0,296.14,1.0,1.0,0.53,301.0,297.15,293.15,0,0,296.14,1.0,1.0,0.56,300.92,297.15,293.15,0,0,296.14,1.0,1.0,0.41,300.86,297.15,293.15,0,0,296.14,1.0,1.0,0.56,300.52,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,298.45,296.11,298.45,300.96,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,13614.49,0,13466.37,1,283.94,294.82,299.12,299.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5813.12,0,50.16,2275.33,0,201.09,0.27,1,0,3,1,0
16964100,301.06,297.15,293.15,0,0,296.25,1.0,1.0,0.53,301.02,297.15,293.15,0,0,296.25,1.0,1.0,0.56,300.95,297.15,293.15,0,0,296.25,1.0,1.0,0.41,300.89,297.15,293.15,0,0,296.25,1.0,1.0,0.56,300.54,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,298.59,296.21,298.59,300.97,296.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,13740.36,0,13466.35,1,283.94,294.93,299.21,300.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5881.57,0,50.16,2275.33,0,203.06,0.27,1,0,3,1,0
16964400,301.07,297.15,293.15,0,0,296.37,1.0,1.0,0.53,301.04,297.15,293.15,0,0,296.37,1.0,1.0,0.56,300.97,297.15,293.15,0,0,296.37,1.0,1.0,0.41,300.91,297.15,293.15,0,0,296.37,1.0,1.0,0.56,300.57,297.15,293.15,0,0,296.37,1.0,1.0,2.66,296.37,291.15,298.74,296.3,298.74,300.99,296.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,13865.58,0,13466.34,1,283.95,295.04,299.3,300.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5950.44,0,50.16,2275.33,0,205.03,0.27,1,0,3,1,0
16964700,301.08,297.15,293.15,0,0,296.48,1.0,1.0,0.53,301.07,297.15,293.15,0,0,296.48,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.48,1.0,1.0,0.41,300.94,297.15,293.15,0,0,296.48,1.0,1.0,0.56,300.59,297.15,293.15,0,0,296.48,1.0,1.0,2.66,296.48,291.15,298.88,296.39,298.88,301.01,296.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,13989.9,0,13466.33,1,283.96,295.14,299.4,300.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6019.44,0,50.16,2275.33,0,207.05,0.27,1,0,3,1,0
16965000,301.1,297.15,293.15,0,0,296.59,1.0,1.0,0.53,301.1,297.15,293.15,0,0,296.59,1.0,1.0,0.56,301.02,297.15,293.15,0,0,296.59,1.0,1.0,0.41,300.97,297.15,293.15,0,0,296.59,1.0,1.0,0.56,300.62,297.15,293.15,0,0,296.59,1.0,1.0,2.66,296.59,291.15,299.03,296.49,299.03,301.04,296.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14113.06,0,13466.32,1,283.97,295.25,299.49,300.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6088.27,0,50.16,2275.33,0,209.13,0.27,1,0,3,1,0
16965300,301.12,297.15,293.15,0,0,296.7,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.7,1.0,1.0,0.56,301.05,297.15,293.15,0,0,296.7,1.0,1.0,0.41,301.0,297.15,293.15,0,0,296.7,1.0,1.0,0.56,300.65,297.15,293.15,0,0,296.7,1.0,1.0,2.66,296.7,291.15,299.17,296.58,299.17,301.06,296.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,14239.97,0,13466.3,1,283.97,295.36,299.58,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6157.23,0,50.16,2275.33,0,211.29,0.27,1,0,3,1,0
16965600,301.15,297.15,293.15,0,0,296.82,1.0,1.0,0.53,301.16,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.82,1.0,1.0,0.41,301.03,297.15,293.15,0,0,296.82,1.0,1.0,0.56,300.68,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,299.31,296.67,299.31,301.1,296.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,14364.28,0,13466.29,1,283.98,295.46,299.67,300.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6226.41,0,50.16,2275.33,0,213.6,0.27,1,0,3,1,0
16965900,301.18,297.15,293.15,0,0,296.94,1.0,1.0,0.53,301.2,297.15,293.15,0,0,296.94,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.94,1.0,1.0,0.41,301.07,297.15,293.15,0,0,296.94,1.0,1.0,0.56,300.71,297.15,293.15,0,0,296.94,1.0,1.0,2.66,296.94,291.15,299.45,296.76,299.45,301.13,296.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,14486.98,0,13466.27,1,283.99,295.57,299.76,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6294.69,0,50.16,2275.33,0,216.07,0.27,1,0,3,1,0
16966200,301.22,297.15,293.15,0,0,297.06,1.0,1.0,0.53,301.23,297.15,293.15,0,0,297.06,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.06,1.0,1.0,0.41,301.11,297.15,293.15,0,0,297.06,1.0,1.0,0.56,300.74,297.15,293.15,0,0,297.06,1.0,1.0,2.66,297.06,291.15,299.58,296.84,299.58,301.17,297.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14608.05,0,13466.24,1,283.99,295.67,299.84,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6361.7,0,50.16,2275.33,0,218.67,0.27,1,0,3,1,0
16966500,301.27,297.15,293.15,0,0,297.17,1.0,1.0,0.53,301.28,297.15,293.15,0,0,297.17,1.0,1.0,0.56,301.2,297.15,293.15,0,0,297.17,1.0,1.0,0.41,301.15,297.15,293.15,0,0,297.17,1.0,1.0,0.56,300.78,297.15,293.15,0,0,297.17,1.0,1.0,2.66,297.17,291.15,299.72,296.92,299.72,301.22,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14727.4,0,13466.22,1,284.0,295.78,299.92,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6427.16,0,50.16,2275.33,0,221.44,0.27,1,0,3,1,0
16966800,301.32,297.15,293.15,0,0,297.28,1.0,1.0,0.53,301.32,297.15,293.15,0,0,297.28,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.28,1.0,1.0,0.41,301.19,297.15,293.15,0,0,297.28,1.0,1.0,0.56,300.82,297.15,293.15,0,0,297.28,1.0,1.0,2.66,297.28,291.15,299.85,296.99,299.85,301.26,297.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14844.94,0,13466.19,1,284.01,295.88,299.99,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6490.77,0,50.16,2275.33,0,224.37,0.27,1,0,3,1,0
16967100,301.37,297.15,293.15,0,0,297.39,1.0,1.0,0.53,301.36,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.27,297.15,293.15,0,0,297.39,1.0,1.0,0.41,301.23,297.15,293.15,0,0,297.39,1.0,1.0,0.56,300.85,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,299.98,297.04,299.98,301.31,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14956.48,0,13466.17,1,284.01,295.98,300.05,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6551.19,0,50.16,2275.33,0,227.62,0.27,1,0,3,1,0
16967400,301.42,297.15,293.15,0,0,297.49,1.0,1.0,0.53,301.4,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.49,1.0,1.0,0.41,301.26,297.15,293.15,0,0,297.49,1.0,1.0,0.56,300.88,297.15,293.15,0,0,297.49,1.0,1.0,2.66,297.49,291.15,300.1,297.1,300.09,301.35,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15060.34,0,13466.14,1,284.02,296.07,300.1,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6606.75,0,50.16,2275.33,0,230.8,0.27,1,0,3,1,0
16967700,301.47,297.15,293.15,0,0,297.59,1.0,1.0,0.53,301.44,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.59,1.0,1.0,0.41,301.29,297.15,293.15,0,0,297.59,1.0,1.0,0.56,300.9,297.15,293.15,0,0,297.59,1.0,1.0,2.66,297.59,291.15,300.21,297.14,300.21,301.39,297.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15158.37,0,13466.12,1,284.03,296.16,300.14,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6658.27,0,50.16,2275.33,0,233.75,0.27,1,0,3,1,0
16968000,301.52,297.15,293.15,0,0,297.68,1.0,1.0,0.53,301.47,297.15,293.15,0,0,297.68,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.68,1.0,1.0,0.41,301.32,297.15,293.15,0,0,297.68,1.0,1.0,0.56,300.93,297.15,293.15,0,0,297.68,1.0,1.0,2.66,297.68,291.15,300.31,297.18,300.31,301.43,297.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15251.81,0,13466.1,1,284.03,296.24,300.18,301.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6706.46,0,50.16,2275.33,0,236.43,0.27,1,0,3,1,0
16968300,301.56,297.15,293.15,0,0,297.76,1.0,1.0,0.53,301.51,297.15,293.15,0,0,297.76,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.76,1.0,1.0,0.41,301.36,297.15,293.15,0,0,297.76,1.0,1.0,0.56,300.96,297.15,293.15,0,0,297.76,1.0,1.0,2.66,297.76,291.15,300.42,297.21,300.42,301.47,297.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15342.1,0,13466.08,1,284.04,296.32,300.21,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6752.33,0,50.16,2275.33,0,238.93,0.27,1,0,3,1,0
16968600,301.61,297.15,293.15,0,0,297.85,1.0,1.0,0.53,301.55,297.15,293.15,0,0,297.85,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.85,1.0,1.0,0.41,301.39,297.15,293.15,0,0,297.85,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.85,1.0,1.0,2.66,297.85,291.15,300.52,297.24,300.52,301.5,297.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15430.49,0,13466.06,1,284.04,296.39,300.24,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6796.65,0,50.16,2275.33,0,241.2,0.27,1,0,3,1,0
16968900,301.65,297.15,293.15,0,0,297.93,1.0,1.0,0.53,301.59,297.15,293.15,0,0,297.93,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.93,1.0,1.0,0.41,301.42,297.15,293.15,0,0,297.93,1.0,1.0,0.56,301.01,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.93,291.15,300.61,297.27,300.61,301.54,297.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15518.38,0,13466.05,1,284.05,296.47,300.27,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6840.4,0,50.16,2275.33,0,243.29,0.27,1,0,3,1,0
16969200,301.69,297.15,293.15,0,0,298.02,1.0,1.0,0.53,301.62,297.15,293.15,0,0,298.02,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.02,1.0,1.0,0.41,301.45,297.15,293.15,0,0,298.02,1.0,1.0,0.56,301.03,297.15,293.15,0,0,298.02,1.0,1.0,2.66,298.02,291.15,300.71,297.3,300.71,301.57,298.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15607.13,0,13466.04,1,284.05,296.55,300.3,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6884.44,0,50.16,2275.33,0,245.19,0.27,1,0,3,1,0
16969500,301.73,297.15,293.15,0,0,298.1,1.0,1.0,0.53,301.66,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.1,1.0,1.0,0.41,301.48,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.06,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,300.82,297.33,300.82,301.61,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15697.99,0,13466.03,1,284.06,296.62,300.33,301.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6929.24,0,50.16,2275.33,0,246.89,0.27,1,0,3,1,0
16969800,301.76,297.15,293.15,0,0,298.19,1.0,1.0,0.53,301.69,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.19,1.0,1.0,0.41,301.51,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.08,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,300.92,297.36,300.92,301.64,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15792.45,0,13466.03,1,284.06,296.7,300.36,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6977.19,0,50.16,2275.33,0,248.37,0.27,1,0,3,1,0
16970100,301.79,297.15,293.15,0,0,298.29,1.0,1.0,0.53,301.73,297.15,293.15,0,0,298.29,1.0,1.0,0.56,301.57,297.15,293.15,0,0,298.29,1.0,1.0,0.41,301.54,297.15,293.15,0,0,298.29,1.0,1.0,0.56,301.11,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,301.03,297.4,301.03,301.67,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15891.76,0,13466.03,1,284.07,296.79,300.41,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6990.26,0,50.16,2275.33,0,249.24,0.27,1,0,3,1,0
16970400,301.83,297.15,293.15,0,0,298.38,1.0,1.0,0.53,301.77,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.38,1.0,1.0,0.41,301.57,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.14,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,297.45,301.15,301.7,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15997.44,0,13466.03,1,284.07,296.88,300.45,301.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7002.36,0,50.16,2275.33,0,249.53,0.27,1,0,3,1,0
16970700,301.86,297.15,293.15,0,0,298.5,1.0,1.0,0.53,301.8,297.15,293.15,0,0,298.5,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.5,1.0,1.0,0.41,301.61,297.15,293.15,0,0,298.5,1.0,1.0,0.56,301.17,297.15,293.15,0,0,298.5,1.0,1.0,2.66,298.5,291.15,301.29,297.52,301.29,301.74,298.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16121.41,0,13466.03,1,284.08,296.97,300.52,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7016.46,0,50.16,2275.33,0,248.49,0.27,1,0,3,1,0
16971000,301.9,297.15,293.15,0,0,298.63,1.0,1.0,0.53,301.84,297.15,293.15,0,0,298.63,1.0,1.0,0.56,301.68,297.15,293.15,0,0,298.63,1.0,1.0,0.41,301.64,297.15,293.15,0,0,298.63,1.0,1.0,0.56,301.2,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,301.45,297.6,301.44,301.78,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16267.5,0,13466.03,1,284.09,297.09,300.6,301.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7034.6,0,50.16,2275.33,0,247.01,0.27,1,0,3,1,0
16971300,301.94,297.15,293.15,0,0,298.78,1.0,1.0,0.53,301.89,297.15,293.15,0,0,298.78,1.0,1.0,0.56,301.72,297.15,293.15,0,0,298.78,1.0,1.0,0.41,301.69,297.15,293.15,0,0,298.78,1.0,1.0,0.56,301.24,297.15,293.15,0,0,298.78,1.0,1.0,2.66,298.78,291.15,301.62,297.71,301.62,301.82,298.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16429.58,0,13466.03,1,284.1,297.22,300.71,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7055.71,0,50.16,2275.33,0,246.11,0.27,1,0,3,1,0
16971600,301.99,297.15,293.15,0,0,298.94,1.0,1.0,0.53,301.94,297.15,293.15,0,0,298.94,1.0,1.0,0.56,301.76,297.15,293.15,0,0,298.94,1.0,1.0,0.41,301.73,297.15,293.15,0,0,298.94,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.94,1.0,1.0,2.66,298.94,291.15,301.82,297.82,301.82,301.87,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16602.4,0,13466.04,1,284.11,297.37,300.82,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7078.76,0,50.16,2275.33,0,245.72,0.27,1,0,3,1,0
16971900,302.04,297.15,293.15,0,0,299.11,1.0,1.0,0.53,301.99,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.11,1.0,1.0,0.41,301.78,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.33,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,302.02,297.94,302.02,301.92,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16781.01,0,13466.06,1,284.12,297.52,300.94,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7102.83,0,50.16,2275.33,0,245.76,0.27,1,0,3,1,0
16972200,302.06,297.15,293.15,0,0,299.12,1.0,1.0,0.53,302.03,297.15,293.15,0,0,299.12,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.12,1.0,1.0,0.41,301.81,297.15,293.15,0,0,299.12,1.0,1.0,0.56,301.36,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,302.22,298.07,302.01,301.95,299.12,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.97,-0.53,1.0,0.15,0,286.37,410.0,16754.35,0,13476.11,1,284.12,297.54,301.07,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7118.29,0,50.16,2275.33,0,243.91,0.27,1,0,3,1,0
16972500,302.09,297.15,293.15,0,0,299.18,1.0,1.0,0.53,302.06,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.18,1.0,1.0,0.41,301.84,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.38,297.15,293.15,0,0,299.18,1.0,1.0,2.66,299.18,291.15,302.42,298.19,302.07,301.98,299.18,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.15,0,292.82,410.0,16812.37,0,13482.01,1,284.12,297.6,301.19,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7136.05,0,50.16,2275.33,0,242.27,0.27,1,0,3,1,0
16972800,302.11,297.15,293.15,0,0,299.23,1.0,1.0,0.53,302.09,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.23,1.0,1.0,0.41,301.87,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.4,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.6,298.31,302.14,302.0,299.23,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.15,0,294.4,410.0,16867.08,0,13483.72,1,284.13,297.64,301.31,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.27,0,50.16,2275.33,0,241.34,0.27,1,0,3,1,0
16973100,302.14,297.15,293.15,0,0,299.28,1.0,1.0,0.53,302.12,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.28,1.0,1.0,0.41,301.89,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.42,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,302.78,298.42,302.2,302.03,299.28,1,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,1.0,0.15,0,295.02,410.0,16918.64,0,13484.47,1,284.13,297.69,301.42,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.86,0,50.16,2275.33,0,240.88,0.27,1,0,3,1,0
16973400,302.16,297.15,293.15,0,0,299.33,1.0,1.0,0.53,302.15,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.33,1.0,1.0,0.41,301.92,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.44,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,302.93,298.52,302.25,302.05,299.33,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.15,0,295.47,410.0,16965.11,0,13485.07,1,284.13,297.73,301.52,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7179.47,0,50.16,2275.33,0,241.07,0.27,1,0,3,1,0
16973700,302.18,297.15,293.15,0,0,299.37,1.0,1.0,0.53,302.18,297.15,293.15,0,0,299.37,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.37,1.0,1.0,0.41,301.94,297.15,293.15,0,0,299.37,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,303.06,298.6,302.3,302.08,299.37,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.15,0,295.79,410.0,17005.02,0,13485.56,1,284.13,297.77,301.6,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7189.65,0,50.16,2275.33,0,241.94,0.27,1,0,3,1,0
16974000,302.2,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.21,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.95,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.47,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,303.15,298.65,302.33,302.1,299.4,1,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,1.0,0.15,0,296.03,410.0,17037.04,0,13485.96,1,284.14,297.8,301.65,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.08,0,50.16,2275.33,0,243.62,0.27,1,0,3,1,0
16974300,302.21,297.15,293.15,0,0,299.43,1.0,1.0,0.53,302.24,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.99,297.15,293.15,0,0,299.43,1.0,1.0,0.41,301.97,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,303.22,298.69,302.36,302.12,299.43,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.02,1.0,0.15,0,296.2,410.0,17064.12,0,13486.3,1,284.14,297.83,301.69,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.27,0,50.16,2275.33,0,244.55,0.27,1,0,3,1,0
16974600,302.22,297.15,293.15,0,0,299.46,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.46,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.46,1.0,1.0,0.41,301.99,297.15,293.15,0,0,299.46,1.0,1.0,0.56,301.5,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,303.29,298.72,302.4,302.13,299.46,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.15,0,296.33,410.0,17098.43,0,13486.57,1,284.14,297.85,301.72,302.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7207.09,0,50.16,2275.33,0,244.76,0.27,1,0,3,1,0
16974900,302.24,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.49,1.0,1.0,0.56,302.02,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.0,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,303.35,298.75,302.44,302.15,299.49,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.15,0,296.43,410.0,17135.27,0,13486.8,1,284.14,297.88,301.75,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7211.77,0,50.16,2275.33,0,245.21,0.27,1,0,3,1,0
16975200,302.25,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.33,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.03,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.02,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,303.41,298.77,302.48,302.17,299.53,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.15,0,296.5,410.0,17170.67,0,13486.99,1,284.14,297.91,301.78,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7215.95,0,50.16,2275.33,0,245.77,0.27,1,0,3,1,0
16975500,302.26,297.15,293.15,0,0,299.56,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.56,1.0,1.0,0.56,302.05,297.15,293.15,0,0,299.56,1.0,1.0,0.41,302.03,297.15,293.15,0,0,299.56,1.0,1.0,0.56,301.54,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,303.46,298.79,302.52,302.19,299.56,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.15,0,296.56,410.0,17204.61,0,13487.15,1,284.15,297.94,301.79,302.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7219.67,0,50.16,2275.33,0,246.36,0.27,1,0,3,1,0
16975800,302.27,297.15,293.15,0,0,299.59,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.59,1.0,1.0,0.56,302.06,297.15,293.15,0,0,299.59,1.0,1.0,0.41,302.05,297.15,293.15,0,0,299.59,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,303.51,298.81,302.56,302.2,299.59,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.27,1.0,0.15,0,296.61,410.0,17237.01,0,13487.28,1,284.15,297.97,301.81,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.97,0,50.16,2275.33,0,246.94,0.27,1,0,3,1,0
16976100,302.27,297.15,293.15,0,0,299.62,1.0,1.0,0.53,302.41,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.62,1.0,1.0,0.41,302.06,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.57,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,303.55,298.82,302.59,302.22,299.62,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.15,0,296.65,410.0,17267.94,0,13487.38,1,284.15,298.0,301.82,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.9,0,50.16,2275.33,0,247.52,0.27,1,0,3,1,0
16976400,302.28,297.15,293.15,0,0,299.65,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.08,297.15,293.15,0,0,299.65,1.0,1.0,0.56,301.58,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,303.59,298.83,302.63,302.24,299.65,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.15,0,296.68,410.0,17297.66,0,13487.47,1,284.15,298.03,301.83,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.54,0,50.16,2275.33,0,248.07,0.27,1,0,3,1,0
16976700,302.29,297.15,293.15,0,0,299.68,1.0,1.0,0.53,302.46,297.15,293.15,0,0,299.68,1.0,1.0,0.56,302.11,297.15,293.15,0,0,299.68,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.68,1.0,1.0,0.56,301.59,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,303.63,298.84,302.66,302.25,299.68,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.15,0,296.71,410.0,17326.38,0,13487.54,1,284.15,298.05,301.84,302.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7230.95,0,50.16,2275.33,0,248.6,0.27,1,0,3,1,0
16977000,302.3,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.49,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.61,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,303.67,298.85,302.69,302.27,299.7,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.15,0,296.73,410.0,17354.31,0,13487.6,1,284.16,298.08,301.85,302.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.18,0,50.16,2275.33,0,249.08,0.27,1,0,3,1,0
16977300,302.31,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.51,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.13,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.62,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.71,298.86,302.72,302.29,299.73,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.15,0,296.75,410.0,17381.63,0,13487.65,1,284.16,298.1,301.86,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.31,0,50.16,2275.33,0,249.53,0.27,1,0,3,1,0
16977600,302.32,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.54,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.15,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.75,298.86,302.75,302.3,299.76,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.15,0,296.77,410.0,17408.57,0,13487.69,1,284.16,298.12,301.86,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.39,0,50.16,2275.33,0,249.91,0.27,1,0,3,1,0
16977900,302.32,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.55,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.16,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.79,298.87,302.77,302.31,299.78,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,1.0,0.15,0,296.79,410.0,17428.04,0,13487.72,1,284.16,298.14,301.87,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.1,0,50.16,2275.33,0,250.34,0.27,1,0,3,1,0
16978200,302.32,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.57,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.82,298.87,302.8,302.32,299.8,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.8,410.0,17451.33,0,13487.74,1,284.16,298.16,301.87,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.68,0,50.16,2275.33,0,250.85,0.27,1,0,3,1,0
16978500,302.33,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.59,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.18,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.65,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.86,298.87,302.83,302.34,299.82,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.15,0,296.81,410.0,17474.8,0,13487.76,1,284.16,298.18,301.87,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7242.15,0,50.16,2275.33,0,251.4,0.27,1,0,3,1,0
16978800,302.34,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.61,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.89,298.87,302.85,302.35,299.84,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.82,410.0,17497.86,0,13487.78,1,284.16,298.2,301.88,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.5,0,50.16,2275.33,0,251.93,0.27,1,0,3,1,0
