time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16979100,302.35,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.63,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.92,298.87,302.88,302.37,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.15,0,296.83,410.0,17520.58,0,13487.79,1,284.16,298.22,301.88,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.76,0,50.16,2275.33,0,252.45,0.27,1,0,3,1,0
16979400,302.36,297.15,293.15,0,0,299.89,1.0,1.0,0.53,302.65,297.15,293.15,0,0,299.89,1.0,1.0,0.56,302.24,297.15,293.15,0,0,299.89,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.89,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.89,1.0,1.0,2.66,299.89,291.15,303.95,298.87,302.9,302.38,299.89,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.84,410.0,17543.33,0,13487.8,1,284.17,298.24,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.97,0,50.16,2275.33,0,252.94,0.27,1,0,3,1,0
16979700,302.38,297.15,293.15,0,0,299.91,1.0,1.0,0.53,302.67,297.15,293.15,0,0,299.91,1.0,1.0,0.56,302.26,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,303.98,298.87,302.93,302.4,299.91,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.15,0,296.84,410.0,17565.28,0,13487.81,1,284.17,298.26,301.87,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.14,0,50.16,2275.33,0,253.4,0.27,1,0,3,1,0
16980000,302.39,297.15,293.15,0,0,299.93,1.0,1.0,0.53,302.68,297.15,293.15,0,0,299.93,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.93,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.93,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,304.01,298.87,302.95,302.41,299.93,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.85,410.0,17586.13,0,13487.82,1,284.17,298.28,301.87,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.28,0,50.16,2275.33,0,253.81,0.27,1,0,3,1,0
16980300,302.4,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.69,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.3,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.26,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,304.05,298.87,302.98,302.43,299.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.85,410.0,17605.93,0,13487.83,1,284.17,298.29,301.87,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.42,0,50.16,2275.33,0,254.14,0.27,1,0,3,1,0
16980600,302.4,297.15,293.15,0,0,299.96,1.0,1.0,0.53,302.7,297.15,293.15,0,0,299.96,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.96,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.96,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,304.08,298.88,303.0,302.44,299.96,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.86,410.0,17624.72,0,13487.83,1,284.17,298.31,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.59,0,50.16,2275.33,0,254.4,0.27,1,0,3,1,0
16980900,302.41,297.15,293.15,0,0,299.98,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.98,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.98,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.98,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,304.11,298.88,303.02,302.45,299.98,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.15,0,296.86,410.0,17642.67,0,13487.84,1,284.17,298.33,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.83,0,50.16,2275.33,0,254.57,0.27,1,0,3,1,0
16981200,302.42,297.15,293.15,0,0,300.0,1.0,1.0,0.53,302.71,297.15,293.15,0,0,300.0,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.0,1.0,1.0,0.41,302.29,297.15,293.15,0,0,300.0,1.0,1.0,0.56,301.74,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,304.15,298.88,303.04,302.45,300.0,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.15,0,296.87,410.0,17660.11,0,13487.84,1,284.17,298.34,301.88,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.13,0,50.16,2275.33,0,254.62,0.27,1,0,3,1,0
16981500,302.44,297.15,293.15,0,0,300.03,1.0,1.0,0.53,302.74,297.15,293.15,0,0,300.03,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.03,1.0,1.0,0.41,302.32,297.15,293.15,0,0,300.03,1.0,1.0,0.56,301.77,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,304.2,298.87,303.07,302.48,300.03,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.87,410.0,17695.49,0,13487.84,1,284.17,298.37,301.87,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.06,0,50.16,2275.33,0,257.25,0.27,1,0,3,1,0
16981800,302.46,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.75,297.15,293.15,0,0,300.06,1.0,1.0,0.56,302.39,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.33,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.79,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,304.27,298.83,303.11,302.5,300.06,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.87,410.0,17727.81,0,13487.85,1,284.18,298.39,301.83,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.9,0,50.16,2275.33,0,262.0,0.27,1,0,3,1,0
16982100,302.47,297.15,293.15,0,0,300.09,1.0,1.0,0.53,302.75,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.41,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.35,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.8,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,304.36,298.76,303.15,302.51,300.09,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.87,410.0,17762.93,0,13487.85,1,284.18,298.42,301.76,302.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.2,0,50.16,2275.33,0,266.91,0.27,1,0,3,1,0
16982400,302.48,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.42,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.36,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.46,298.67,303.19,302.52,300.13,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.88,410.0,17800.84,0,13487.85,1,284.18,298.45,301.67,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.45,0,50.16,2275.33,0,271.88,0.27,1,0,3,1,0
16982700,302.49,297.15,293.15,0,0,300.16,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.16,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.16,1.0,1.0,0.41,302.38,297.15,293.15,0,0,300.16,1.0,1.0,0.56,301.83,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,304.57,298.56,303.24,302.53,300.16,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.88,410.0,17840.77,0,13487.85,1,284.18,298.49,301.57,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7232.01,0,50.16,2275.33,0,276.85,0.27,1,0,3,1,0
16983000,302.51,297.15,293.15,0,0,300.2,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.2,1.0,1.0,0.56,302.44,297.15,293.15,0,0,300.2,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.2,1.0,1.0,0.56,301.84,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,304.68,298.45,303.28,302.53,300.2,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.15,0,296.88,410.0,17881.71,0,13487.86,1,284.18,298.52,301.45,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.3,0,50.16,2275.33,0,281.6,0.27,1,0,3,1,0
16983300,302.52,297.15,293.15,0,0,300.24,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.24,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.24,1.0,1.0,0.56,301.85,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,304.78,298.33,303.33,302.55,300.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.88,410.0,17922.44,0,13487.86,1,284.19,298.56,301.34,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7211.85,0,50.16,2275.33,0,285.89,0.27,1,0,3,1,0
16983600,302.53,297.15,293.15,0,0,300.28,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.46,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.28,1.0,1.0,0.56,301.87,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,304.89,298.22,303.37,302.56,300.28,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.88,410.0,17961.63,0,13487.86,1,284.19,298.59,301.22,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.33,0,50.16,2275.33,0,289.4,0.27,1,0,3,1,0
16983900,302.54,297.15,293.15,0,0,300.31,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.47,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.43,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,304.98,298.12,303.41,302.57,300.31,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.89,410.0,17997.86,0,13487.86,1,284.19,298.62,301.12,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7191.56,0,50.16,2275.33,0,291.81,0.27,1,0,3,1,0
16984200,302.55,297.15,293.15,0,0,300.35,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.49,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.45,297.15,293.15,0,0,300.35,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,305.06,298.03,303.45,302.58,300.35,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,18029.7,0,13487.86,1,284.19,298.65,301.03,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7183.51,0,50.16,2275.33,0,292.83,0.27,1,0,3,1,0
16984500,302.57,297.15,293.15,0,0,300.37,1.0,1.0,0.53,302.81,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.51,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.46,297.15,293.15,0,0,300.37,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,305.12,297.98,303.48,302.6,300.37,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,18055.72,0,13487.86,1,284.19,298.68,300.98,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7178.21,0,50.16,2275.33,0,292.1,0.27,1,0,3,1,0
16984800,302.58,297.15,293.15,0,0,300.39,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.53,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.47,297.15,293.15,0,0,300.39,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,305.15,297.96,303.5,302.61,300.39,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,18074.15,0,13487.86,1,284.2,298.7,300.95,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.69,0,50.16,2275.33,0,289.27,0.27,1,0,3,1,0
16985100,302.59,297.15,293.15,0,0,300.4,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.56,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.4,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,305.15,297.98,303.51,302.63,300.4,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,18080.2,0,13487.87,1,284.2,298.71,300.97,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7179.49,0,50.16,2275.33,0,284.93,0.27,1,0,3,1,0
16985400,302.59,297.15,293.15,0,0,300.4,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.58,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.4,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,305.11,298.03,303.51,302.64,300.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.89,410.0,18072.97,0,13487.88,1,284.2,298.71,301.03,302.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.7,0,50.16,2275.33,0,280.16,0.27,1,0,3,1,0
16985700,302.59,297.15,293.15,0,0,300.38,1.0,1.0,0.53,302.86,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.61,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,305.04,298.11,303.49,302.65,300.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.88,410.0,18054.74,0,13487.9,1,284.2,298.7,301.1,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7194.28,0,50.16,2275.33,0,275.31,0.27,1,0,3,1,0
16986000,302.59,297.15,293.15,0,0,300.36,1.0,1.0,0.53,302.86,297.15,293.15,0,0,300.36,1.0,1.0,0.56,302.63,297.15,293.15,0,0,300.36,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.36,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,304.94,298.21,303.46,302.66,300.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.88,410.0,18027.7,0,13487.92,1,284.19,298.68,301.2,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.27,0,50.16,2275.33,0,270.58,0.27,1,0,3,1,0
16986300,302.59,297.15,293.15,0,0,300.33,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.33,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,304.83,298.32,303.42,302.66,300.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,17994.02,0,13487.97,1,284.19,298.65,301.31,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.81,0,50.16,2275.33,0,266.2,0.27,1,0,3,1,0
16986600,302.59,297.15,293.15,0,0,300.29,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.29,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.29,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.29,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,304.7,298.43,303.38,302.66,300.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17956.03,0,13488.01,1,284.19,298.62,301.42,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.14,0,50.16,2275.33,0,262.32,0.27,1,0,3,1,0
16986900,302.58,297.15,293.15,0,0,300.26,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.26,1.0,1.0,0.56,302.67,297.15,293.15,0,0,300.26,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.26,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.26,1.0,1.0,2.66,300.26,291.15,304.58,298.54,303.34,302.66,300.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17916.01,0,13488.02,1,284.19,298.59,301.54,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.71,0,50.16,2275.33,0,259.05,0.27,1,0,3,1,0
16987200,302.57,297.15,293.15,0,0,300.22,1.0,1.0,0.53,302.86,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.68,297.15,293.15,0,0,300.22,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.22,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,304.45,298.64,303.29,302.66,300.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17876.63,0,13488.02,1,284.19,298.55,301.64,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.09,0,50.16,2275.33,0,256.5,0.27,1,0,3,1,0
16987500,302.56,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.18,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.34,298.73,303.25,302.66,300.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17840.67,0,13488.03,1,284.18,298.52,301.73,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.02,0,50.16,2275.33,0,254.78,0.27,1,0,3,1,0
16987800,302.55,297.15,293.15,0,0,300.15,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.15,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.15,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,304.25,298.81,303.22,302.65,300.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17810.86,0,13488.04,1,284.18,298.49,301.8,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7255.34,0,50.16,2275.33,0,253.95,0.27,1,0,3,1,0
16988100,302.55,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.18,298.86,303.19,302.65,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17789.55,0,13488.05,1,284.18,298.47,301.86,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.91,0,50.16,2275.33,0,254.18,0.27,1,0,3,1,0
16988400,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.15,298.88,303.18,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17780.06,0,13488.05,1,284.18,298.46,301.88,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.63,0,50.16,2275.33,0,255.62,0.27,1,0,3,1,0
16988700,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.14,298.89,303.17,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17778.04,0,13488.04,1,284.18,298.45,301.89,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.97,0,50.16,2275.33,0,256.88,0.27,1,0,3,1,0
16989000,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.14,298.89,303.17,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17778.38,0,13488.03,1,284.18,298.45,301.89,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.95,0,50.16,2275.33,0,257.42,0.27,1,0,3,1,0
16989300,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.14,298.89,303.18,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17780.22,0,13488.01,1,284.18,298.45,301.89,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.61,0,50.16,2275.33,0,257.98,0.27,1,0,3,1,0
16989600,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.15,298.88,303.18,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,17783.48,0,13488.0,1,284.18,298.45,301.88,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.03,0,50.16,2275.33,0,258.53,0.27,1,0,3,1,0
16989900,302.54,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.16,298.87,303.18,302.65,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,17787.69,0,13487.98,1,284.18,298.46,301.87,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.33,0,50.16,2275.33,0,259.01,0.27,1,0,3,1,0
16990200,302.55,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.17,298.86,303.19,302.65,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,17792.29,0,13487.96,1,284.18,298.46,301.86,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.62,0,50.16,2275.33,0,259.37,0.27,1,0,3,1,0
16990500,302.55,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.18,298.85,303.19,302.65,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,17796.68,0,13487.94,1,284.18,298.47,301.85,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.02,0,50.16,2275.33,0,259.55,0.27,1,0,3,1,0
16990800,302.55,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.19,298.84,303.2,302.66,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,17800.12,0,13487.92,1,284.18,298.47,301.84,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.65,0,50.16,2275.33,0,259.49,0.27,1,0,3,1,0
16991100,302.55,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.19,298.84,303.2,302.66,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17801.64,0,13487.9,1,284.18,298.47,301.84,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.63,0,50.16,2275.33,0,259.14,0.27,1,0,3,1,0
16991400,302.55,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.18,298.85,303.2,302.66,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17800.6,0,13487.89,1,284.18,298.47,301.85,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.06,0,50.16,2275.33,0,258.47,0.27,1,0,3,1,0
16991700,302.55,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.17,298.86,303.2,302.66,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17796.62,0,13487.87,1,284.18,298.47,301.86,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.04,0,50.16,2275.33,0,257.33,0.27,1,0,3,1,0
16992000,302.55,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.15,298.88,303.19,302.66,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17788.89,0,13487.87,1,284.18,298.46,301.88,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.71,0,50.16,2275.33,0,255.79,0.27,1,0,3,1,0
16992300,302.55,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.12,298.91,303.18,302.66,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17779.21,0,13487.86,1,284.18,298.46,301.91,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.75,0,50.16,2275.33,0,254.57,0.27,1,0,3,1,0
16992600,302.54,297.15,293.15,0,0,300.11,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.11,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,304.09,298.94,303.17,302.66,300.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17769.27,0,13487.85,1,284.18,298.45,301.93,303.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7264.64,0,50.16,2275.33,0,253.77,0.27,1,0,3,1,0
16992900,302.54,297.15,293.15,0,0,300.1,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.1,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.1,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.1,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,304.06,298.96,303.15,302.66,300.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17758.93,0,13487.85,1,284.18,298.44,301.96,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7266.42,0,50.16,2275.33,0,252.99,0.27,1,0,3,1,0
16993200,302.54,297.15,293.15,0,0,300.09,1.0,1.0,0.53,302.81,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,304.03,298.99,303.14,302.65,300.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17748.15,0,13487.84,1,284.18,298.43,301.99,303.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.12,0,50.16,2275.33,0,252.19,0.27,1,0,3,1,0
16993500,302.53,297.15,293.15,0,0,300.08,1.0,1.0,0.53,302.81,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.08,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,304.0,299.01,303.13,302.65,300.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17736.86,0,13487.84,1,284.18,298.42,302.01,303.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7269.77,0,50.16,2275.33,0,251.37,0.27,1,0,3,1,0
16993800,302.53,297.15,293.15,0,0,300.07,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.07,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.07,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.07,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.07,1.0,1.0,2.66,300.07,291.15,303.97,299.04,303.12,302.65,300.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17724.83,0,13487.83,1,284.18,298.41,302.04,303.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7271.35,0,50.16,2275.33,0,250.52,0.27,1,0,3,1,0
16994100,302.52,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.06,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,303.94,299.06,303.1,302.64,300.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17712.02,0,13487.83,1,284.18,298.4,302.06,303.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.88,0,50.16,2275.33,0,249.65,0.27,1,0,3,1,0
16994400,302.51,297.15,293.15,0,0,300.04,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.04,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.04,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.04,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.04,1.0,1.0,2.66,300.04,291.15,303.9,299.09,303.09,302.64,300.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17698.28,0,13487.82,1,284.18,298.39,302.09,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.36,0,50.16,2275.33,0,248.74,0.27,1,0,3,1,0
16994700,302.51,297.15,293.15,0,0,300.03,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.03,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.03,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.03,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,303.87,299.11,303.07,302.63,300.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17683.69,0,13487.82,1,284.18,298.38,302.11,303.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.8,0,50.16,2275.33,0,247.8,0.27,1,0,3,1,0
16995000,302.5,297.15,293.15,0,0,300.02,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.02,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.02,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,303.83,299.14,303.05,302.63,300.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17668.14,0,13487.81,1,284.17,298.36,302.14,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.22,0,50.16,2275.33,0,246.82,0.27,1,0,3,1,0
16995300,302.49,297.15,293.15,0,0,300.0,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.0,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.0,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.0,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,303.79,299.17,303.03,302.62,300.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17651.68,0,13487.81,1,284.17,298.35,302.17,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7278.61,0,50.16,2275.33,0,245.79,0.27,1,0,3,1,0
16995600,302.48,297.15,293.15,0,0,299.98,1.0,1.0,0.53,302.76,297.15,293.15,0,0,299.98,1.0,1.0,0.56,302.71,297.15,293.15,0,0,299.98,1.0,1.0,0.41,302.48,297.15,293.15,0,0,299.98,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,303.75,299.2,303.01,302.61,299.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17634.2,0,13487.8,1,284.17,298.33,302.2,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.99,0,50.16,2275.33,0,244.73,0.27,1,0,3,1,0
16995900,302.47,297.15,293.15,0,0,299.97,1.0,1.0,0.53,302.74,297.15,293.15,0,0,299.97,1.0,1.0,0.56,302.7,297.15,293.15,0,0,299.97,1.0,1.0,0.41,302.47,297.15,293.15,0,0,299.97,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.97,1.0,1.0,2.66,299.97,291.15,303.71,299.23,302.99,302.6,299.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17614.58,0,13487.79,1,284.17,298.32,302.23,303.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7281.41,0,50.16,2275.33,0,243.43,0.27,1,0,3,1,0
16996200,302.45,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.73,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.69,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.46,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,303.67,299.26,302.97,302.59,299.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17593.82,0,13487.79,1,284.17,298.3,302.26,303.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7282.98,0,50.16,2275.33,0,242.0,0.27,1,0,3,1,0
16996500,302.43,297.15,293.15,0,0,299.93,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.93,1.0,1.0,0.56,302.67,297.15,293.15,0,0,299.93,1.0,1.0,0.41,302.44,297.15,293.15,0,0,299.93,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,303.63,299.3,302.95,302.57,299.93,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17572.35,0,13487.78,1,284.17,298.28,302.29,303.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.6,0,50.16,2275.33,0,240.61,0.27,1,0,3,1,0
16996800,302.41,297.15,293.15,0,0,299.91,1.0,1.0,0.53,302.69,297.15,293.15,0,0,299.91,1.0,1.0,0.56,302.66,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.43,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,303.59,299.33,302.92,302.55,299.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17550.01,0,13487.77,1,284.17,298.26,302.33,303.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7286.15,0,50.16,2275.33,0,239.33,0.27,1,0,3,1,0
16997100,302.39,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.67,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.64,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.55,299.36,302.9,302.53,299.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17526.78,0,13487.77,1,284.17,298.25,302.36,303.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.53,0,50.16,2275.33,0,238.2,0.27,1,0,3,1,0
16997400,302.37,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.65,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.62,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.39,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,303.51,299.4,302.87,302.51,299.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17502.31,0,13487.76,1,284.17,298.22,302.4,303.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7288.62,0,50.16,2275.33,0,237.23,0.27,1,0,3,1,0
16997700,302.35,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.63,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.6,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.47,299.42,302.84,302.5,299.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17476.47,0,13487.75,1,284.16,298.2,302.42,303.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.33,0,50.16,2275.33,0,236.48,0.27,1,0,3,1,0
16998000,302.33,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.61,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.58,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.35,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.42,299.45,302.81,302.47,299.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17448.72,0,13487.74,1,284.16,298.18,302.45,303.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.52,0,50.16,2275.33,0,235.92,0.27,1,0,3,1,0
16998300,302.31,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.59,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.56,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.36,299.46,302.77,302.45,299.78,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17418.77,0,13487.74,1,284.16,298.16,302.46,303.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.11,0,50.16,2275.33,0,235.63,0.27,1,0,3,1,0
16998600,302.29,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.57,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.54,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.32,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,303.3,299.47,302.74,302.43,299.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17386.09,0,13487.73,1,284.16,298.13,302.47,303.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.97,0,50.16,2275.33,0,235.61,0.27,1,0,3,1,0
16998900,302.26,297.15,293.15,0,0,299.72,1.0,1.0,0.53,302.54,297.15,293.15,0,0,299.72,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.72,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,303.23,299.47,302.7,302.41,299.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17350.21,0,13487.72,1,284.16,298.1,302.47,303.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7285.98,0,50.16,2275.33,0,235.87,0.27,1,0,3,1,0
16999200,302.24,297.15,293.15,0,0,299.68,1.0,1.0,0.53,302.52,297.15,293.15,0,0,299.68,1.0,1.0,0.56,302.49,297.15,293.15,0,0,299.68,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.68,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,303.15,299.46,302.66,302.38,299.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17310.66,0,13487.71,1,284.16,298.07,302.46,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7283.02,0,50.16,2275.33,0,236.44,0.27,1,0,3,1,0
16999500,302.21,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.5,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.07,299.44,302.61,302.36,299.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17269.29,0,13487.71,1,284.15,298.03,302.44,303.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.27,0,50.16,2275.33,0,236.85,0.27,1,0,3,1,0
16999800,302.19,297.15,293.15,0,0,299.61,1.0,1.0,0.53,302.47,297.15,293.15,0,0,299.61,1.0,1.0,0.56,302.43,297.15,293.15,0,0,299.61,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.61,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.61,1.0,1.0,2.66,299.6,291.15,302.98,299.41,302.56,302.33,299.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17227.79,0,13487.71,1,284.15,298.0,302.41,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.18,0,50.16,2275.33,0,236.98,0.27,1,0,3,1,0
17000100,302.16,297.15,293.15,0,0,299.57,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.4,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.62,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.9,299.39,302.52,302.3,299.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17186.11,0,13487.71,1,284.15,297.96,302.39,303.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7270.86,0,50.16,2275.33,0,237.11,0.27,1,0,3,1,0
17000400,302.13,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.42,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.37,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.59,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,302.82,299.36,302.47,302.28,299.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17144.36,0,13487.71,1,284.15,297.92,302.36,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7266.34,0,50.16,2275.33,0,237.21,0.27,1,0,3,1,0
17000700,302.11,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.49,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.57,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,302.73,299.33,302.42,302.25,299.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17102.61,0,13487.71,1,284.14,297.89,302.33,303.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7261.7,0,50.16,2275.33,0,237.27,0.27,1,0,3,1,0
17001000,302.08,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.45,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.45,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.55,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,302.65,299.3,302.37,302.22,299.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17060.97,0,13487.71,1,284.14,297.85,302.3,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7256.99,0,50.16,2275.33,0,237.27,0.27,1,0,3,1,0
17001300,302.05,297.15,293.15,0,0,299.41,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.41,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.41,1.0,1.0,0.41,302.1,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.57,299.27,302.33,302.2,299.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,17019.48,0,13487.71,1,284.14,297.82,302.27,303.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.28,0,50.16,2275.33,0,237.19,0.27,1,0,3,1,0
17001600,302.03,297.15,293.15,0,0,299.37,1.0,1.0,0.53,302.31,297.15,293.15,0,0,299.37,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.37,1.0,1.0,0.41,302.07,297.15,293.15,0,0,299.37,1.0,1.0,0.56,301.5,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,302.48,299.24,302.28,302.17,299.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16978.09,0,13487.71,1,284.14,297.78,302.24,303.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.65,0,50.16,2275.33,0,237.01,0.27,1,0,3,1,0
17001900,302.0,297.15,293.15,0,0,299.33,1.0,1.0,0.53,302.29,297.15,293.15,0,0,299.33,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.33,1.0,1.0,0.41,302.05,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.48,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,302.4,299.21,302.23,302.14,299.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16937.29,0,13487.71,1,284.13,297.75,302.21,303.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.15,0,50.16,2275.33,0,236.72,0.27,1,0,3,1,0
17002200,301.97,297.15,293.15,0,0,299.3,1.0,1.0,0.53,302.26,297.15,293.15,0,0,299.3,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.3,1.0,1.0,0.41,302.02,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,302.32,299.18,302.19,302.12,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16902.48,0,13487.71,1,284.13,297.71,302.18,303.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.01,0,50.16,2275.33,0,236.33,0.27,1,0,3,1,0
17002500,301.95,297.15,293.15,0,0,299.27,1.0,1.0,0.53,302.24,297.15,293.15,0,0,299.27,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.27,1.0,1.0,0.41,302.0,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.44,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,302.23,299.16,302.14,302.1,299.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16866.26,0,13487.71,1,284.13,297.68,302.16,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.22,0,50.16,2275.33,0,235.82,0.27,1,0,3,1,0
17002800,301.93,297.15,293.15,0,0,299.25,1.0,1.0,0.53,302.21,297.15,293.15,0,0,299.25,1.0,1.0,0.56,302.15,297.15,293.15,0,0,299.25,1.0,1.0,0.41,301.98,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.42,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,302.15,299.14,302.1,302.07,299.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,16830.27,0,13487.7,1,284.13,297.65,302.14,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7231.79,0,50.16,2275.33,0,235.18,0.27,1,0,3,1,0
17003100,302.47,303.15,285.15,0,0,300.13,1.0,0.75,0.0,302.66,303.15,285.15,0,0,300.15,1.0,0.8,0.0,302.63,303.15,285.15,0,0,300.15,1.0,0.79,0.0,302.4,303.15,285.15,0,0,300.12,1.0,0.74,0.0,301.91,303.15,285.15,0,0,300.05,1.0,0.61,0.0,300.17,303.15,302.07,299.13,301.87,301.86,295.27,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,402.34,88.67,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003400,302.75,303.15,285.15,0,0,300.13,1.0,0.68,0.0,302.92,303.15,285.15,0,0,300.15,1.0,0.76,0.0,302.9,303.15,285.15,0,0,300.15,1.0,0.74,0.0,302.67,303.15,285.15,0,0,300.12,1.0,0.65,0.0,302.25,303.15,285.15,0,0,300.05,1.0,0.45,0.0,300.17,303.15,301.98,299.11,301.87,301.86,295.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,7.84,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003700,302.9,303.15,285.15,0,0,300.12,1.0,0.63,0.0,303.06,303.15,285.15,0,0,300.15,1.0,0.74,0.0,303.04,303.15,285.15,0,0,300.15,1.0,0.72,0.0,302.81,303.15,285.15,0,0,300.12,1.0,0.59,0.0,302.43,303.15,285.15,0,0,300.05,1.0,0.33,0.0,300.17,303.15,301.9,299.1,301.87,301.86,295.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,7.63,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004000,302.97,303.15,285.15,0,0,300.12,1.0,0.6,0.0,303.13,303.15,285.15,0,0,300.15,1.0,0.73,0.0,303.11,303.15,285.15,0,0,300.15,1.0,0.72,0.0,302.88,303.15,285.15,0,0,300.12,1.0,0.54,0.0,302.52,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.82,299.08,301.87,301.86,296.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,7.07,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004300,303.01,303.15,285.15,0,0,300.12,1.0,0.58,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.74,0.0,303.15,303.15,285.15,0,0,300.15,1.0,0.71,0.0,302.92,303.15,285.15,0,0,300.12,1.0,0.5,0.0,302.56,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.73,299.06,301.87,301.86,296.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,14.58,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004600,303.03,303.15,285.15,0,0,300.13,1.0,0.56,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.74,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.72,0.0,302.94,303.15,285.15,0,0,300.12,1.0,0.47,0.0,302.59,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.65,299.05,301.86,301.86,296.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,13.19,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004900,303.05,303.15,285.15,0,0,300.13,1.0,0.54,0.0,303.19,303.15,285.15,0,0,300.15,1.0,0.75,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.72,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.43,0.0,302.6,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.57,299.03,301.86,301.86,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,11.06,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
