time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17005200,303.05,303.15,285.15,0,0,300.13,1.0,0.52,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.76,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.73,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.4,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.48,299.01,301.86,301.86,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,9.39,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005500,303.06,303.15,285.15,0,0,300.13,1.0,0.51,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.77,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.73,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.37,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.4,298.99,301.86,301.86,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,7.99,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005800,303.06,303.15,285.15,0,0,300.13,1.0,0.49,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.78,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.74,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.33,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.32,298.98,301.86,301.86,296.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,6.8,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006100,303.06,303.15,285.15,0,0,300.13,1.0,0.47,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.79,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.74,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.23,298.96,301.86,301.86,296.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,5.8,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006400,303.06,303.15,285.15,0,0,300.13,1.0,0.46,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.8,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.75,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.15,298.94,301.86,301.86,296.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,4.95,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006700,303.06,303.15,285.15,0,0,300.13,1.0,0.44,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.8,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.75,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,301.07,298.92,301.86,301.86,296.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,4.22,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007000,303.05,303.15,285.15,0,0,300.13,1.0,0.42,0.0,303.2,303.15,285.15,0,0,300.15,1.0,0.81,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.76,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.98,298.9,301.86,301.86,296.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.57,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007300,303.05,303.15,285.15,0,0,300.13,1.0,0.41,0.0,303.19,303.15,285.15,0,0,300.15,1.0,0.82,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.76,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.9,298.88,301.87,301.86,296.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,3.09,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007600,303.05,303.15,285.15,0,0,300.13,1.0,0.39,0.0,303.19,303.15,285.15,0,0,300.15,1.0,0.83,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.76,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.82,298.86,301.87,301.86,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,2.66,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007900,303.05,303.15,285.15,0,0,300.13,1.0,0.37,0.0,303.19,303.15,285.15,0,0,300.15,1.0,0.83,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.77,0.0,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.73,298.84,301.87,301.86,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,2.28,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008200,303.05,303.15,285.15,0,0,300.13,1.0,0.36,0.0,303.19,303.15,285.15,0,0,300.15,1.0,0.84,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.77,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.65,298.81,301.87,301.86,297.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,1.96,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008500,303.05,303.15,285.15,0,0,300.13,1.0,0.34,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.85,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.77,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.57,298.79,301.86,301.86,297.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,1.68,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008800,303.05,303.15,285.15,0,0,300.13,1.0,0.32,0.0,303.18,303.15,285.15,0,0,300.15,1.0,0.85,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.77,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.48,298.77,301.86,301.86,297.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,1.44,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009100,303.05,303.15,285.15,0,0,300.13,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.78,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.4,298.75,301.86,301.86,297.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,1.44,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009400,303.04,303.15,285.15,0,0,300.13,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.15,303.15,285.15,0,0,300.15,1.0,0.78,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.32,298.73,301.86,301.86,297.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,1.22,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009700,303.04,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.14,303.15,285.15,0,0,300.14,1.0,0.78,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.23,298.7,301.87,301.87,297.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.55,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010000,303.04,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.14,303.15,285.15,0,0,300.14,1.0,0.77,0.0,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.15,298.68,301.87,301.87,297.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.67,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010300,303.04,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.13,303.15,285.15,0,0,300.14,1.0,0.77,0.0,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,300.07,298.64,301.87,301.87,297.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.61,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010600,303.04,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.17,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.13,303.15,285.15,0,0,300.14,1.0,0.77,0.0,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.98,298.59,301.87,301.87,297.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.7,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010900,303.03,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.12,303.15,285.15,0,0,300.14,1.0,0.76,0.0,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.9,298.52,301.87,301.87,297.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.44,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011200,303.03,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.12,303.15,285.15,0,0,300.14,1.0,0.76,0.0,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.82,298.43,301.87,301.87,297.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.47,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011500,303.03,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.16,303.15,285.15,0,0,300.15,1.0,0.88,0.0,303.11,303.15,285.15,0,0,300.14,1.0,0.75,0.0,302.93,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.73,298.34,301.87,301.87,297.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.34,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011800,303.02,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.15,303.15,285.15,0,0,300.15,1.0,0.88,0.0,303.11,303.15,285.15,0,0,300.14,1.0,0.74,0.0,302.93,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.65,298.24,301.87,301.87,297.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.37,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012100,303.02,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.15,303.15,285.15,0,0,300.15,1.0,0.88,0.0,303.1,303.15,285.15,0,0,300.14,1.0,0.73,0.0,302.92,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.57,298.13,301.87,301.87,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.27,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012400,303.01,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.14,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.1,303.15,285.15,0,0,300.14,1.0,0.72,0.0,302.92,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.48,298.03,301.87,301.87,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.2,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012700,303.01,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.13,303.15,285.15,0,0,300.15,1.0,0.87,0.0,303.1,303.15,285.15,0,0,300.14,1.0,0.71,0.0,302.92,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.4,297.94,301.87,301.87,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.18,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013000,303.01,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.12,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.7,0.0,302.91,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.32,297.85,301.87,301.87,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.15,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013300,303.0,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.11,303.15,285.15,0,0,300.15,1.0,0.86,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.69,0.0,302.91,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.23,297.77,301.87,301.87,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.15,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013600,303.0,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.11,303.15,285.15,0,0,300.15,1.0,0.85,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.68,0.0,302.9,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.15,297.71,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.13,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013900,302.99,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.1,303.15,285.15,0,0,300.15,1.0,0.84,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.67,0.0,302.9,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,299.07,297.66,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.11,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014200,302.99,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.83,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.66,0.0,302.89,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,298.98,297.63,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.16,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014500,302.98,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.82,0.0,303.09,303.15,285.15,0,0,300.14,1.0,0.65,0.0,302.89,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,298.9,297.6,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014800,302.98,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.81,0.0,303.08,303.15,285.15,0,0,300.14,1.0,0.64,0.0,302.89,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.17,303.15,298.82,297.58,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.09,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015100,302.97,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.8,0.0,303.08,303.15,285.15,0,0,300.14,1.0,0.63,0.0,302.88,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.73,297.57,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015400,302.97,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.79,0.0,303.07,303.15,285.15,0,0,300.14,1.0,0.61,0.0,302.88,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.65,297.55,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.03,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015700,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.15,1.0,0.78,0.0,303.07,303.15,285.15,0,0,300.14,1.0,0.6,0.0,302.87,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.57,297.54,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016000,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.08,303.15,285.15,0,0,300.14,1.0,0.76,0.0,303.06,303.15,285.15,0,0,300.14,1.0,0.58,0.0,302.87,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.48,297.52,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016300,302.96,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.08,303.15,285.15,0,0,300.14,1.0,0.75,0.0,303.06,303.15,285.15,0,0,300.14,1.0,0.57,0.0,302.86,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.4,297.5,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.03,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016600,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.07,303.15,285.15,0,0,300.14,1.0,0.74,0.0,303.05,303.15,285.15,0,0,300.14,1.0,0.55,0.0,302.86,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.62,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.32,297.47,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016900,302.95,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.07,303.15,285.15,0,0,300.14,1.0,0.72,0.0,303.05,303.15,285.15,0,0,300.14,1.0,0.53,0.0,302.85,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.23,297.44,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017200,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.06,303.15,285.15,0,0,300.14,1.0,0.71,0.0,303.04,303.15,285.15,0,0,300.14,1.0,0.51,0.0,302.85,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.15,297.39,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017500,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.06,303.15,285.15,0,0,300.14,1.0,0.69,0.0,303.04,303.15,285.15,0,0,300.14,1.0,0.49,0.0,302.84,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.08,297.35,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017800,302.94,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.05,303.15,285.15,0,0,300.14,1.0,0.68,0.0,303.03,303.15,285.15,0,0,300.14,1.0,0.47,0.0,302.84,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.05,297.32,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018100,302.93,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.05,303.15,285.15,0,0,300.14,1.0,0.66,0.0,303.03,303.15,285.15,0,0,300.14,1.0,0.45,0.0,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.03,297.31,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018400,302.93,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.04,303.15,285.15,0,0,300.14,1.0,0.64,0.0,303.02,303.15,285.15,0,0,300.14,1.0,0.43,0.0,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.61,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.04,297.32,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018700,302.92,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.04,303.15,285.15,0,0,300.14,1.0,0.62,0.0,303.02,303.15,285.15,0,0,300.14,1.0,0.41,0.0,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.06,297.33,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019000,302.92,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.04,303.15,285.15,0,0,300.14,1.0,0.6,0.0,303.02,303.15,285.15,0,0,300.14,1.0,0.39,0.0,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.09,297.34,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019300,302.91,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.03,303.15,285.15,0,0,300.14,1.0,0.58,0.0,303.01,303.15,285.15,0,0,300.14,1.0,0.36,0.0,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.12,297.36,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019600,302.9,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.14,1.0,0.56,0.0,303.01,303.15,285.15,0,0,300.14,1.0,0.34,0.0,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,298.15,297.38,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019900,302.9,303.15,285.15,0,0,300.11,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.14,1.0,0.53,0.0,303.01,303.15,285.15,0,0,300.14,1.0,0.31,0.0,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.17,297.4,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020200,302.91,303.15,285.15,0,0,300.11,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.51,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.18,297.41,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020500,302.91,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.48,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.6,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.18,297.41,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.13,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020800,302.9,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.45,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.15,297.39,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.05,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021100,302.9,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.42,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.1,297.37,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021400,302.89,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.39,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,298.03,297.35,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021700,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.36,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.95,297.33,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022000,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.33,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.85,297.31,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022300,302.87,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,297.75,297.29,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.16,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022600,302.87,303.15,285.15,0,0,300.12,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.05,1.0,0.3,0.0,300.16,303.15,297.65,297.27,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022900,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.55,297.25,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023200,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.45,297.23,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023500,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.35,297.21,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023800,302.88,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.27,297.19,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024100,302.87,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.2,297.17,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024400,302.87,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.15,297.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024700,302.87,303.15,285.15,0,0,300.12,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.12,297.12,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025000,302.87,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.1,297.07,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025300,302.87,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.1,297.01,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025600,302.87,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.11,296.94,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025900,302.86,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.77,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.13,296.86,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026200,302.86,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.76,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.15,296.78,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026500,302.86,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.17,296.7,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026800,302.85,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.19,296.62,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.02,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027100,302.85,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.72,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.2,296.55,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027400,302.85,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.2,296.49,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027700,302.84,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.18,296.44,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028000,302.84,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.15,296.41,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028300,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.1,296.39,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028600,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.68,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,297.02,296.36,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028900,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.92,296.34,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029200,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.82,296.31,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029500,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.7,296.28,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029800,302.81,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.59,296.25,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030100,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.48,296.23,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030400,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.37,296.2,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030700,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.28,296.18,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031000,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.21,296.16,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031300,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.68,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.17,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031600,302.77,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.68,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031900,302.77,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.67,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032200,302.77,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.67,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032500,302.76,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032800,302.76,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
