time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17033100,302.76,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033400,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033700,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034000,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034300,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034600,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034900,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035200,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035500,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035800,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036100,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036400,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036700,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037000,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037300,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037600,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037900,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038200,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038500,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038800,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.15,296.15,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039100,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.16,303.15,296.18,296.17,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039400,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,296.27,296.23,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039700,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,296.4,296.32,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040000,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,296.57,296.43,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040300,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,296.77,296.56,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040600,302.73,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,296.98,296.7,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040900,302.73,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,297.21,296.84,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041200,302.72,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.63,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,297.43,296.98,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041500,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,297.65,297.11,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041800,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,297.85,297.23,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042100,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.54,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.02,297.32,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042400,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.67,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.15,297.39,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042700,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.68,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.26,297.44,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043000,302.72,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.68,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.55,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.36,297.48,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043300,302.73,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.69,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.46,297.52,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043600,302.74,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.55,297.56,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043900,302.75,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.7,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.56,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.64,297.59,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044200,302.76,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.71,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.72,297.61,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044500,302.77,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.72,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.8,297.64,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044800,302.78,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.73,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.57,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.88,297.66,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.01,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045100,302.79,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.73,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,298.95,297.68,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045400,302.8,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.74,303.15,285.15,0,0,300.1,1.0,0.3,0.0,302.58,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,299.02,297.69,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045700,302.82,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.14,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.75,303.15,285.15,0,0,300.1,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,299.09,297.7,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046000,302.83,303.15,285.15,0,0,300.11,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.13,1.0,0.3,0.0,302.76,303.15,285.15,0,0,300.1,1.0,0.3,0.0,302.59,303.15,285.15,0,0,300.04,1.0,0.3,0.0,300.15,303.15,299.15,297.71,301.87,301.87,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.13,297.65,302.14,302.8,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046300,301.89,297.15,293.15,0,0,297.5,1.0,1.0,0.53,302.17,297.15,293.15,0,0,297.5,1.0,1.0,0.56,302.08,297.15,293.15,0,0,297.5,1.0,1.0,0.41,302.04,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.79,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,299.19,297.71,299.19,302.0,297.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,12352.3,0,13465.94,1,284.11,297.34,302.35,303.62,293.15,293.15,283.15,16947.47,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.29,0.88,0.0,5.29,4.13,1.16,0,0,0,7188.37,0,45.93,2275.38,0,263.94,0.26,1,0,3,1,0
17046600,301.42,297.15,293.15,0,0,297.24,1.0,1.0,0.53,301.71,297.15,293.15,0,0,297.24,1.0,1.0,0.56,301.6,297.15,293.15,0,0,297.24,1.0,1.0,0.41,301.57,297.15,293.15,0,0,297.24,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.24,1.0,1.0,2.66,297.24,291.15,299.2,297.7,299.2,301.54,297.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14358.11,0,13465.95,1,283.99,295.59,300.49,301.48,293.15,293.15,283.15,17861.7,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6406.46,0,49.6,2275.33,0,277.8,0.27,1,0,3,1,0
17046900,301.29,297.15,293.15,0,0,297.23,1.0,1.0,0.53,301.56,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.23,1.0,1.0,0.41,301.42,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.07,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.19,297.68,299.19,301.4,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14391.92,0,13465.96,1,283.99,295.56,300.65,301.58,293.15,293.15,283.15,17981.63,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6443.19,0,50.09,2275.33,0,192.76,0.27,1,0,3,1,0
17047200,301.25,297.15,293.15,0,0,297.2,1.0,1.0,0.53,301.51,297.15,293.15,0,0,297.2,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.2,1.0,1.0,0.41,301.37,297.15,293.15,0,0,297.2,1.0,1.0,0.56,301.01,297.15,293.15,0,0,297.2,1.0,1.0,2.66,297.2,291.15,299.15,297.66,299.15,301.35,297.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14368.65,0,13465.96,1,283.99,295.53,300.68,301.63,293.15,293.15,283.15,17997.56,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6438.62,0,50.15,2275.33,0,209.44,0.27,1,0,3,1,0
17047500,301.22,297.15,293.15,0,0,297.17,1.0,1.0,0.53,301.48,297.15,293.15,0,0,297.17,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.17,1.0,1.0,0.41,301.34,297.15,293.15,0,0,297.17,1.0,1.0,0.56,300.97,297.15,293.15,0,0,297.17,1.0,1.0,2.66,297.17,291.15,299.1,297.64,299.1,301.33,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14334.28,0,13465.96,1,283.98,295.5,300.64,301.58,293.15,293.15,283.15,17999.64,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6416.28,0,50.16,2275.33,0,210.36,0.27,1,0,3,1,0
17047800,301.21,297.15,293.15,0,0,297.15,1.0,1.0,0.53,301.45,297.15,293.15,0,0,297.15,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.15,1.0,1.0,0.41,301.32,297.15,293.15,0,0,297.15,1.0,1.0,0.56,300.95,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,299.06,297.62,299.06,301.3,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14299.12,0,13465.95,1,283.98,295.47,300.62,301.56,293.15,293.15,283.15,17999.95,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6396.71,0,50.16,2275.33,0,208.36,0.27,1,0,3,1,0
17048100,301.19,297.15,293.15,0,0,297.12,1.0,1.0,0.53,301.43,297.15,293.15,0,0,297.12,1.0,1.0,0.56,301.32,297.15,293.15,0,0,297.12,1.0,1.0,0.41,301.3,297.15,293.15,0,0,297.12,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.12,1.0,1.0,2.66,297.12,291.15,299.01,297.6,299.01,301.29,297.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14269.37,0,13465.94,1,283.98,295.44,300.6,301.54,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6379.72,0,50.16,2275.33,0,207.23,0.27,1,0,3,1,0
17048400,301.19,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.42,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.11,1.0,1.0,0.56,300.91,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,298.98,297.59,298.98,301.27,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14251.08,0,13465.94,1,283.98,295.42,300.59,301.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6368.08,0,50.16,2275.33,0,205.78,0.27,1,0,3,1,0
17048700,301.18,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.4,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.29,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.27,297.15,293.15,0,0,297.11,1.0,1.0,0.56,300.89,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,298.97,297.6,298.97,301.26,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14249.74,0,13465.93,1,283.98,295.42,300.6,301.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6365.04,0,50.16,2275.33,0,204.08,0.27,1,0,3,1,0
17049000,301.18,297.15,293.15,0,0,297.13,1.0,1.0,0.53,301.4,297.15,293.15,0,0,297.13,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.13,1.0,1.0,0.41,301.26,297.15,293.15,0,0,297.13,1.0,1.0,0.56,300.88,297.15,293.15,0,0,297.13,1.0,1.0,2.66,297.13,291.15,298.99,297.62,298.99,301.26,297.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14271.41,0,13465.91,1,283.98,295.43,300.61,301.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6373.66,0,50.16,2275.33,0,202.24,0.27,1,0,3,1,0
17049300,301.19,297.15,293.15,0,0,297.16,1.0,1.0,0.53,301.39,297.15,293.15,0,0,297.16,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.16,1.0,1.0,0.41,301.26,297.15,293.15,0,0,297.16,1.0,1.0,0.56,300.87,297.15,293.15,0,0,297.16,1.0,1.0,2.66,297.16,291.15,299.05,297.65,299.05,301.26,297.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14321.54,0,13465.89,1,283.98,295.46,300.65,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6397.33,0,50.16,2275.33,0,200.56,0.27,1,0,3,1,0
17049600,301.2,297.15,293.15,0,0,297.23,1.0,1.0,0.53,301.39,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.23,1.0,1.0,0.41,301.26,297.15,293.15,0,0,297.23,1.0,1.0,0.56,300.87,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.15,297.71,299.15,301.27,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14405.66,0,13465.88,1,283.98,295.52,300.71,301.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6438.79,0,50.16,2275.33,0,199.03,0.27,1,0,3,1,0
17049900,301.23,297.15,293.15,0,0,297.31,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.31,1.0,1.0,0.56,301.29,297.15,293.15,0,0,297.31,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.31,1.0,1.0,0.56,300.89,297.15,293.15,0,0,297.31,1.0,1.0,2.66,297.31,291.15,299.3,297.77,299.3,301.28,297.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14517.05,0,13465.87,1,283.99,295.61,300.78,301.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6497.33,0,50.16,2275.33,0,200.34,0.27,1,0,3,1,0
17050200,301.27,297.15,293.15,0,0,297.4,1.0,1.0,0.53,301.43,297.15,293.15,0,0,297.4,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.4,1.0,1.0,0.41,301.3,297.15,293.15,0,0,297.4,1.0,1.0,0.56,300.9,297.15,293.15,0,0,297.4,1.0,1.0,2.66,297.4,291.15,299.49,297.83,299.49,301.31,297.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14656.13,0,13465.87,1,284.0,295.72,300.83,301.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6564.63,0,50.16,2275.33,0,203.96,0.27,1,0,3,1,0
17050500,301.31,297.15,293.15,0,0,297.53,1.0,1.0,0.53,301.46,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.53,1.0,1.0,0.41,301.33,297.15,293.15,0,0,297.53,1.0,1.0,0.56,300.93,297.15,293.15,0,0,297.53,1.0,1.0,2.66,297.53,291.15,299.72,297.87,299.72,301.35,297.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14849.55,0,13465.86,1,284.01,295.87,300.88,301.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6650.56,0,50.16,2275.33,0,208.36,0.27,1,0,3,1,0
17050800,301.36,297.15,293.15,0,0,297.67,1.0,1.0,0.53,301.49,297.15,293.15,0,0,297.67,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.67,1.0,1.0,0.41,301.36,297.15,293.15,0,0,297.67,1.0,1.0,0.56,300.97,297.15,293.15,0,0,297.67,1.0,1.0,2.66,297.67,291.15,299.97,297.91,299.97,301.39,297.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15052.54,0,13465.86,1,284.02,296.04,300.92,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6745.17,0,50.16,2275.33,0,213.59,0.27,1,0,3,1,0
17051100,301.42,297.15,293.15,0,0,297.81,1.0,1.0,0.53,301.53,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.81,1.0,1.0,0.41,301.4,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.0,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,300.25,297.95,300.25,301.43,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15270.42,0,13465.86,1,284.03,296.22,300.96,301.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6846.23,0,50.16,2275.33,0,219.17,0.27,1,0,3,1,0
17051400,301.48,297.15,293.15,0,0,297.97,1.0,1.0,0.53,301.58,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.97,1.0,1.0,0.41,301.44,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.04,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,300.54,297.98,300.54,301.48,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15497.86,0,13465.86,1,284.04,296.41,300.99,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6951.9,0,50.16,2275.33,0,224.87,0.27,1,0,3,1,0
17051700,301.54,297.15,293.15,0,0,298.12,1.0,1.0,0.53,301.62,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.5,297.15,293.15,0,0,298.12,1.0,1.0,0.41,301.49,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.09,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,300.83,298.02,300.83,301.53,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15729.93,0,13465.86,1,284.06,296.61,301.02,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7057.41,0,50.16,2275.33,0,230.39,0.27,1,0,3,1,0
17052000,301.61,297.15,293.15,0,0,298.35,1.0,1.0,0.53,301.68,297.15,293.15,0,0,298.35,1.0,1.0,0.56,301.56,297.15,293.15,0,0,298.35,1.0,1.0,0.41,301.55,297.15,293.15,0,0,298.35,1.0,1.0,0.56,301.14,297.15,293.15,0,0,298.35,1.0,1.0,2.66,298.35,291.15,301.13,298.06,301.13,301.59,298.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16006.93,0,13465.86,1,284.07,296.82,301.06,302.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7074.18,0,50.16,2275.33,0,234.42,0.27,1,0,3,1,0
17052300,301.69,297.15,293.15,0,0,298.6,1.0,1.0,0.53,301.75,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.6,1.0,1.0,0.41,301.61,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.21,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,301.41,298.11,301.41,301.67,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16260.34,0,13465.87,1,284.09,297.04,301.11,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.03,0,50.16,2275.33,0,237.36,0.27,1,0,3,1,0
17052600,301.77,297.15,293.15,0,0,298.83,1.0,1.0,0.53,301.82,297.15,293.15,0,0,298.83,1.0,1.0,0.56,301.7,297.15,293.15,0,0,298.83,1.0,1.0,0.41,301.68,297.15,293.15,0,0,298.83,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.83,1.0,1.0,2.66,298.83,291.15,301.68,298.17,301.68,301.74,298.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16497.87,0,13465.88,1,284.1,297.25,301.17,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7113.05,0,50.16,2275.33,0,239.27,0.27,1,0,3,1,0
17052900,301.82,297.15,293.15,0,0,298.96,1.0,1.0,0.53,301.87,297.15,293.15,0,0,298.96,1.0,1.0,0.56,301.74,297.15,293.15,0,0,298.96,1.0,1.0,0.41,301.73,297.15,293.15,0,0,298.96,1.0,1.0,0.56,301.32,297.15,293.15,0,0,298.96,1.0,1.0,2.65,298.96,291.15,301.93,298.26,301.82,301.79,298.96,1,1.0,0.1,0.1,0.9,0.1,5.67,0.61,5.06,-0.55,1.0,0.15,0,262.13,410.0,16519.28,0,13450.07,1,284.11,297.44,301.26,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7133.5,0,50.16,2275.33,0,239.66,0.27,1,0,3,1,0
17053200,301.9,297.15,293.15,0,0,299.05,1.0,1.0,0.53,301.94,297.15,293.15,0,0,299.05,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.05,1.0,1.0,0.41,301.8,297.15,293.15,0,0,299.05,1.0,1.0,0.56,301.39,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,302.15,298.38,301.93,301.87,299.05,1,1.0,0.12,0.12,0.88,0.12,5.68,0.73,4.95,-0.52,1.0,0.15,0,287.58,410.0,16688.08,0,13476.88,1,284.12,297.48,301.37,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.98,0,50.16,2275.33,0,235.67,0.27,1,0,3,1,0
17053500,301.94,297.15,293.15,0,0,299.12,1.0,1.0,0.53,301.98,297.15,293.15,0,0,299.12,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.12,1.0,1.0,0.41,301.84,297.15,293.15,0,0,299.12,1.0,1.0,0.56,301.42,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,302.35,298.51,302.01,301.91,299.12,1,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,1.0,0.15,0,293.13,410.0,16752.69,0,13482.05,1,284.12,297.54,301.51,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.16,0,50.16,2275.33,0,232.72,0.27,1,0,3,1,0
17053800,301.96,297.15,293.15,0,0,299.18,1.0,1.0,0.53,302.01,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.18,1.0,1.0,0.41,301.87,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.45,297.15,293.15,0,0,299.18,1.0,1.0,2.66,299.18,291.15,302.55,298.64,302.07,301.94,299.18,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.15,0,294.52,410.0,16813.15,0,13483.58,1,284.12,297.6,301.64,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7182.94,0,50.16,2275.33,0,231.24,0.27,1,0,3,1,0
17054100,301.99,297.15,293.15,0,0,299.24,1.0,1.0,0.53,302.04,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.24,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.47,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,302.75,298.77,302.14,301.97,299.24,1,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.28,1.0,0.15,0,295.12,410.0,16872.53,0,13484.33,1,284.13,297.65,301.77,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.82,0,50.16,2275.33,0,229.63,0.27,1,0,3,1,0
17054400,302.02,297.15,293.15,0,0,299.29,1.0,1.0,0.53,302.07,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.29,1.0,1.0,0.41,301.93,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,302.95,298.9,302.21,301.99,299.29,1,1.0,0.22,0.22,0.78,0.22,5.69,1.05,4.63,-0.22,1.0,0.15,0,295.54,410.0,16930.39,0,13484.95,1,284.13,297.7,301.9,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.83,0,50.16,2275.33,0,228.23,0.27,1,0,3,1,0
17054700,302.04,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.1,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.96,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,303.14,299.02,302.27,302.02,299.35,1,1.0,0.24,0.24,0.76,0.24,5.69,1.12,4.57,-0.15,1.0,0.15,0,295.85,410.0,16986.1,0,13485.47,1,284.13,297.75,302.02,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7227.76,0,50.16,2275.33,0,227.08,0.27,1,0,3,1,0
17055000,302.06,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.13,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.99,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.99,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,303.33,299.14,302.33,302.04,299.4,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.15,0,296.06,410.0,17039.55,0,13485.92,1,284.14,297.79,302.14,303.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.5,0,50.16,2275.33,0,226.23,0.27,1,0,3,1,0
17055300,302.08,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.15,297.15,293.15,0,0,299.45,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.45,1.0,1.0,0.41,302.01,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.55,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,303.5,299.24,302.39,302.07,299.45,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,1.0,0.15,0,296.22,410.0,17090.09,0,13486.29,1,284.14,297.84,302.24,303.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.95,0,50.16,2275.33,0,225.68,0.27,1,0,3,1,0
17055600,302.1,297.15,293.15,0,0,299.5,1.0,1.0,0.53,302.18,297.15,293.15,0,0,299.5,1.0,1.0,0.56,302.04,297.15,293.15,0,0,299.5,1.0,1.0,0.41,302.04,297.15,293.15,0,0,299.5,1.0,1.0,0.56,301.57,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,303.66,299.34,302.46,302.09,299.5,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.05,1.0,0.15,0,296.33,410.0,17151.93,0,13486.62,1,284.14,297.89,302.34,303.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.48,0,50.16,2275.33,0,225.55,0.27,1,0,3,1,0
17055900,302.12,297.15,293.15,0,0,299.56,1.0,1.0,0.53,302.2,297.15,293.15,0,0,299.56,1.0,1.0,0.56,302.06,297.15,293.15,0,0,299.56,1.0,1.0,0.41,302.06,297.15,293.15,0,0,299.56,1.0,1.0,0.56,301.59,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,303.81,299.42,302.53,302.11,299.56,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.11,1.0,0.15,0,296.42,410.0,17215.16,0,13486.9,1,284.15,297.94,302.42,303.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.13,0,50.16,2275.33,0,226.01,0.27,1,0,3,1,0
17056200,302.14,297.15,293.15,0,0,299.62,1.0,1.0,0.53,302.23,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.62,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.61,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,303.94,299.48,302.59,302.14,299.62,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.15,0,296.48,410.0,17275.22,0,13487.13,1,284.15,297.99,302.48,303.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.4,0,50.16,2275.33,0,226.98,0.27,1,0,3,1,0
17056500,302.16,297.15,293.15,0,0,299.68,1.0,1.0,0.53,302.25,297.15,293.15,0,0,299.68,1.0,1.0,0.56,302.11,297.15,293.15,0,0,299.68,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.68,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,304.06,299.53,302.66,302.16,299.68,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.15,0,296.53,410.0,17330.94,0,13487.32,1,284.15,298.04,302.53,303.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.17,0,50.16,2275.33,0,228.47,0.27,1,0,3,1,0
17056800,302.18,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.13,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.13,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,304.15,299.56,302.72,302.18,299.73,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.15,0,296.57,410.0,17380.76,0,13487.47,1,284.16,298.09,302.56,303.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7292.25,0,50.16,2275.33,0,230.43,0.27,1,0,3,1,0
17057100,302.19,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.29,297.15,293.15,0,0,299.77,1.0,1.0,0.56,302.15,297.15,293.15,0,0,299.77,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,304.21,299.56,302.76,302.2,299.77,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.32,1.0,0.15,0,296.61,410.0,17420.83,0,13487.59,1,284.16,298.13,302.57,303.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7295.04,0,50.16,2275.33,0,233.9,0.27,1,0,3,1,0
17057400,302.21,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.16,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,304.24,299.53,302.8,302.21,299.8,1,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.15,0,296.63,410.0,17449.47,0,13487.71,1,284.16,298.16,302.54,303.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7294.85,0,50.16,2275.33,0,238.11,0.27,1,0,3,1,0
17057700,302.22,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.32,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.18,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,304.24,299.48,302.82,302.23,299.82,1,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.15,0,296.65,410.0,17468.16,0,13487.84,1,284.16,298.18,302.48,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7292.16,0,50.16,2275.33,0,242.12,0.27,1,0,3,1,0
17058000,302.22,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.33,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.19,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,304.22,299.4,302.83,302.24,299.83,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.15,0,296.67,410.0,17478.51,0,13487.88,1,284.16,298.19,302.41,303.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.42,0,50.16,2275.33,0,245.84,0.27,1,0,3,1,0
17058300,302.23,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.19,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,304.19,299.32,302.84,302.24,299.83,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,1.0,0.15,0,296.7,410.0,17482.57,0,13487.92,1,284.16,298.2,302.32,303.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7281.1,0,50.16,2275.33,0,249.19,0.27,1,0,3,1,0
17058600,302.23,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,304.15,299.22,302.84,302.25,299.84,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.15,0,296.71,410.0,17482.63,0,13487.95,1,284.16,298.2,302.23,303.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7273.73,0,50.16,2275.33,0,252.07,0.27,1,0,3,1,0
17058900,302.23,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.35,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,304.11,299.13,302.84,302.25,299.83,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.15,0,296.74,410.0,17481.1,0,13487.93,1,284.16,298.2,302.13,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7265.93,0,50.16,2275.33,0,254.32,0.27,1,0,3,1,0
17059200,302.24,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.35,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.21,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,304.08,299.04,302.84,302.26,299.83,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.77,410.0,17480.45,0,13487.89,1,284.16,298.2,302.05,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.37,0,50.16,2275.33,0,255.85,0.27,1,0,3,1,0
17059500,302.24,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.35,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.21,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,304.06,298.97,302.84,302.26,299.84,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.15,0,296.79,410.0,17483.3,0,13487.86,1,284.16,298.2,301.97,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.78,0,50.16,2275.33,0,256.49,0.27,1,0,3,1,0
17059800,302.24,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.21,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,304.06,298.91,302.85,302.26,299.84,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.8,410.0,17492.26,0,13487.87,1,284.16,298.2,301.91,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.99,0,50.16,2275.33,0,256.19,0.27,1,0,3,1,0
