time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17060100,302.24,297.15,293.15,0,0,299.86,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.86,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,304.09,298.88,302.87,302.27,299.86,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.81,410.0,17510.05,0,13487.89,1,284.16,298.21,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.78,0,50.16,2275.33,0,254.8,0.27,1,0,3,1,0
17060400,302.25,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,304.15,298.88,302.9,302.27,299.88,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.15,0,296.81,410.0,17539.48,0,13487.92,1,284.17,298.23,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.97,0,50.16,2275.33,0,252.24,0.27,1,0,3,1,0
17060700,302.26,297.15,293.15,0,0,299.91,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.91,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,304.23,298.89,302.94,302.28,299.91,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.82,410.0,17574.48,0,13487.94,1,284.17,298.26,301.89,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.77,0,50.16,2275.33,0,252.5,0.27,1,0,3,1,0
17061000,302.27,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.26,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,304.32,298.87,302.98,302.29,299.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.82,410.0,17609.22,0,13487.96,1,284.17,298.29,301.88,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.48,0,50.16,2275.33,0,255.47,0.27,1,0,3,1,0
17061300,302.28,297.15,293.15,0,0,299.98,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.98,1.0,1.0,0.56,302.26,297.15,293.15,0,0,299.98,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.98,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,304.4,298.84,303.01,302.3,299.98,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.82,410.0,17644.02,0,13488.0,1,284.17,298.32,301.85,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.54,0,50.16,2275.33,0,258.53,0.27,1,0,3,1,0
17061600,302.29,297.15,293.15,0,0,300.01,1.0,1.0,0.53,302.41,297.15,293.15,0,0,300.01,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.01,1.0,1.0,0.41,302.29,297.15,293.15,0,0,300.01,1.0,1.0,0.56,301.76,297.15,293.15,0,0,300.01,1.0,1.0,2.66,300.01,291.15,304.48,298.8,303.05,302.32,300.01,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.8,410.0,17678.82,0,13488.08,1,284.17,298.35,301.8,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.37,0,50.16,2275.33,0,261.45,0.27,1,0,3,1,0
17061900,302.3,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.42,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.3,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.77,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.57,298.75,303.09,302.33,300.05,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.78,410.0,17713.58,0,13488.19,1,284.18,298.38,301.75,302.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.32,0,50.16,2275.33,0,264.21,0.27,1,0,3,1,0
17062200,302.31,297.15,293.15,0,0,300.08,1.0,1.0,0.53,302.44,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.29,297.15,293.15,0,0,300.08,1.0,1.0,0.41,302.31,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.78,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,304.65,298.69,303.13,302.34,300.08,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.15,0,296.76,410.0,17748.3,0,13488.3,1,284.18,298.41,301.7,302.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.77,0,50.16,2275.33,0,266.7,0.27,1,0,3,1,0
17062500,302.32,297.15,293.15,0,0,300.11,1.0,1.0,0.53,302.45,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.3,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.32,297.15,293.15,0,0,300.11,1.0,1.0,0.56,301.8,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,304.73,298.64,303.17,302.35,300.11,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.75,410.0,17782.97,0,13488.36,1,284.18,298.44,301.64,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.1,0,50.16,2275.33,0,268.8,0.27,1,0,3,1,0
17062800,302.33,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.46,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.34,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.81,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.82,298.59,303.21,302.36,300.14,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.75,410.0,17817.63,0,13488.41,1,284.18,298.47,301.59,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7232.79,0,50.16,2275.33,0,270.38,0.27,1,0,3,1,0
17063100,302.34,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.47,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.35,297.15,293.15,0,0,300.18,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.9,298.54,303.25,302.37,300.18,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.73,410.0,17852.32,0,13488.51,1,284.18,298.5,301.54,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7230.27,0,50.16,2275.33,0,271.25,0.27,1,0,3,1,0
17063400,302.35,297.15,293.15,0,0,300.21,1.0,1.0,0.53,302.48,297.15,293.15,0,0,300.21,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.21,1.0,1.0,0.41,302.36,297.15,293.15,0,0,300.21,1.0,1.0,0.56,301.83,297.15,293.15,0,0,300.21,1.0,1.0,2.66,300.21,291.15,304.98,298.51,303.29,302.39,300.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.73,410.0,17887.0,0,13488.5,1,284.18,298.53,301.52,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.15,0,50.16,2275.33,0,271.35,0.27,1,0,3,1,0
17063700,302.36,297.15,293.15,0,0,300.24,1.0,1.0,0.53,302.5,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.24,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.24,1.0,1.0,0.56,301.84,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,305.07,298.5,303.33,302.4,300.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.74,410.0,17921.72,0,13488.48,1,284.19,298.56,301.5,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.85,0,50.16,2275.33,0,270.43,0.27,1,0,3,1,0
17064000,302.38,297.15,293.15,0,0,300.28,1.0,1.0,0.53,302.51,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.36,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.28,1.0,1.0,0.56,301.85,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,305.15,298.52,303.37,302.41,300.28,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.15,0,296.74,410.0,17956.52,0,13488.49,1,284.19,298.59,301.52,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7232.95,0,50.16,2275.33,0,268.4,0.27,1,0,3,1,0
17064300,302.38,297.15,293.15,0,0,300.3,1.0,1.0,0.53,302.51,297.15,293.15,0,0,300.3,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.3,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.3,1.0,1.0,0.56,301.85,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,305.23,298.54,303.4,302.41,300.3,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.74,410.0,17984.52,0,13488.5,1,284.19,298.62,301.54,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.49,0,50.16,2275.33,0,267.3,0.27,1,0,3,1,0
17064600,302.39,297.15,293.15,0,0,300.33,1.0,1.0,0.53,302.52,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.33,1.0,1.0,0.56,301.86,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,305.32,298.57,303.44,302.42,300.33,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.74,410.0,18017.33,0,13488.51,1,284.19,298.64,301.57,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7241.97,0,50.16,2275.33,0,267.32,0.27,1,0,3,1,0
17064900,302.4,297.15,293.15,0,0,300.37,1.0,1.0,0.53,302.53,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.39,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.37,1.0,1.0,0.56,301.87,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,305.4,298.6,303.47,302.43,300.37,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.74,410.0,18051.17,0,13488.5,1,284.19,298.67,301.6,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.41,0,50.16,2275.33,0,267.39,0.27,1,0,3,1,0
17065200,302.41,297.15,293.15,0,0,300.4,1.0,1.0,0.53,302.55,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.4,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.43,297.15,293.15,0,0,300.4,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,305.48,298.62,303.51,302.45,300.4,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.74,410.0,18085.46,0,13488.49,1,284.2,298.7,301.62,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.85,0,50.16,2275.33,0,267.43,0.27,1,0,3,1,0
17065500,302.42,297.15,293.15,0,0,300.43,1.0,1.0,0.53,302.56,297.15,293.15,0,0,300.43,1.0,1.0,0.56,302.41,297.15,293.15,0,0,300.43,1.0,1.0,0.41,302.44,297.15,293.15,0,0,300.43,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.43,1.0,1.0,2.66,300.43,291.15,305.57,298.65,303.55,302.46,300.43,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.75,410.0,18119.97,0,13488.47,1,284.2,298.73,301.65,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7255.26,0,50.16,2275.33,0,267.49,0.27,1,0,3,1,0
17065800,302.43,297.15,293.15,0,0,300.46,1.0,1.0,0.53,302.57,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.46,1.0,1.0,0.41,302.45,297.15,293.15,0,0,300.46,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,305.65,298.67,303.59,302.47,300.46,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.75,410.0,18154.58,0,13488.46,1,284.2,298.76,301.67,302.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.65,0,50.16,2275.33,0,267.56,0.27,1,0,3,1,0
17066100,302.45,297.15,293.15,0,0,300.5,1.0,1.0,0.53,302.59,297.15,293.15,0,0,300.5,1.0,1.0,0.56,302.44,297.15,293.15,0,0,300.5,1.0,1.0,0.41,302.47,297.15,293.15,0,0,300.5,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,305.73,298.69,303.63,302.49,300.5,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.76,410.0,18189.24,0,13488.45,1,284.2,298.79,301.7,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7263.99,0,50.16,2275.33,0,267.63,0.27,1,0,3,1,0
17066400,302.46,297.15,293.15,0,0,300.53,1.0,1.0,0.53,302.6,297.15,293.15,0,0,300.53,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.53,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.53,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.53,1.0,1.0,2.66,300.53,291.15,305.82,298.72,303.67,302.5,300.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.76,410.0,18223.89,0,13488.44,1,284.2,298.82,301.72,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.3,0,50.16,2275.33,0,267.71,0.27,1,0,3,1,0
17066700,302.47,297.15,293.15,0,0,300.56,1.0,1.0,0.53,302.61,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.47,297.15,293.15,0,0,300.56,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.56,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.56,1.0,1.0,2.66,300.56,291.15,305.9,298.74,303.71,302.51,300.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.76,410.0,18258.51,0,13488.44,1,284.21,298.85,301.74,302.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.57,0,50.16,2275.33,0,267.8,0.27,1,0,3,1,0
17067000,302.49,297.15,293.15,0,0,300.6,1.0,1.0,0.53,302.63,297.15,293.15,0,0,300.6,1.0,1.0,0.56,302.48,297.15,293.15,0,0,300.6,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.6,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,305.98,298.77,303.75,302.53,300.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.76,410.0,18293.09,0,13488.45,1,284.21,298.88,301.77,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7276.8,0,50.16,2275.33,0,267.89,0.27,1,0,3,1,0
17067300,302.5,297.15,293.15,0,0,300.63,1.0,1.0,0.53,302.64,297.15,293.15,0,0,300.63,1.0,1.0,0.56,302.5,297.15,293.15,0,0,300.63,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.63,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.63,1.0,1.0,2.66,300.63,291.15,306.07,298.79,303.78,302.54,300.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18327.61,0,13488.47,1,284.21,298.91,301.79,302.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.99,0,50.16,2275.33,0,267.98,0.27,1,0,3,1,0
17067600,302.51,297.15,293.15,0,0,300.66,1.0,1.0,0.53,302.65,297.15,293.15,0,0,300.66,1.0,1.0,0.56,302.51,297.15,293.15,0,0,300.66,1.0,1.0,0.41,302.54,297.15,293.15,0,0,300.66,1.0,1.0,0.56,301.98,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,306.15,298.81,303.82,302.56,300.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18362.08,0,13488.5,1,284.21,298.94,301.81,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7285.13,0,50.16,2275.33,0,268.08,0.27,1,0,3,1,0
17067900,302.55,297.15,293.15,0,0,300.71,1.0,1.0,0.53,302.69,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.55,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.57,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,306.23,298.84,303.88,302.59,300.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,18410.16,0,13488.55,1,284.21,298.98,301.84,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.77,0,50.16,2275.33,0,268.3,0.27,1,0,3,1,0
17068200,302.57,297.15,293.15,0,0,300.74,1.0,1.0,0.53,302.71,297.15,293.15,0,0,300.74,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.74,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.74,1.0,1.0,0.56,302.04,297.15,293.15,0,0,300.74,1.0,1.0,2.66,300.74,291.15,306.32,298.86,303.92,302.61,300.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,18449.09,0,13488.63,1,284.22,299.01,301.86,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7294.19,0,50.16,2275.33,0,268.56,0.27,1,0,3,1,0
17068500,302.59,297.15,293.15,0,0,300.78,1.0,1.0,0.53,302.73,297.15,293.15,0,0,300.78,1.0,1.0,0.56,302.59,297.15,293.15,0,0,300.78,1.0,1.0,0.41,302.62,297.15,293.15,0,0,300.78,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,306.4,298.88,303.96,302.63,300.78,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,18486.07,0,13488.72,1,284.22,299.04,301.88,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7298.41,0,50.16,2275.33,0,268.76,0.27,1,0,3,1,0
17068800,302.61,297.15,293.15,0,0,300.81,1.0,1.0,0.53,302.75,297.15,293.15,0,0,300.81,1.0,1.0,0.56,302.61,297.15,293.15,0,0,300.81,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.81,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.81,291.15,306.48,298.9,304.0,302.65,300.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,18522.19,0,13488.69,1,284.22,299.08,301.9,303.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7302.52,0,50.16,2275.33,0,268.93,0.27,1,0,3,1,0
17069100,302.62,297.15,293.15,0,0,300.85,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.62,297.15,293.15,0,0,300.85,1.0,1.0,0.41,302.65,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.1,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,306.57,298.93,304.04,302.67,300.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,18557.96,0,13488.7,1,284.22,299.11,301.93,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.57,0,50.16,2275.33,0,269.08,0.27,1,0,3,1,0
17069400,302.64,297.15,293.15,0,0,300.88,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.88,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,306.65,298.95,304.08,302.68,300.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,18593.56,0,13488.72,1,284.23,299.14,301.95,303.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7310.56,0,50.16,2275.33,0,269.24,0.27,1,0,3,1,0
17069700,302.65,297.15,293.15,0,0,300.92,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.92,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.92,1.0,1.0,0.41,302.68,297.15,293.15,0,0,300.92,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,306.73,298.97,304.12,302.7,300.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,18629.18,0,13488.7,1,284.23,299.17,301.97,303.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7314.51,0,50.16,2275.33,0,269.4,0.27,1,0,3,1,0
17070000,302.67,297.15,293.15,0,0,300.95,1.0,1.0,0.53,302.81,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.67,297.15,293.15,0,0,300.95,1.0,1.0,0.41,302.7,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,306.82,298.99,304.16,302.71,300.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,18665.01,0,13488.64,1,284.23,299.2,301.99,303.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7318.43,0,50.16,2275.33,0,269.56,0.27,1,0,3,1,0
17070300,302.69,297.15,293.15,0,0,300.99,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.99,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.99,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.99,1.0,1.0,0.56,302.16,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,306.9,299.01,304.2,302.73,300.99,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,18701.2,0,13488.58,1,284.23,299.23,302.01,303.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7322.34,0,50.16,2275.33,0,269.74,0.27,1,0,3,1,0
17070600,302.7,297.15,293.15,0,0,301.02,1.0,1.0,0.53,302.84,297.15,293.15,0,0,301.02,1.0,1.0,0.56,302.71,297.15,293.15,0,0,301.02,1.0,1.0,0.41,302.74,297.15,293.15,0,0,301.02,1.0,1.0,0.56,302.18,297.15,293.15,0,0,301.02,1.0,1.0,2.66,301.02,291.15,306.98,299.03,304.25,302.75,301.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,18737.9,0,13488.54,1,284.23,299.26,302.03,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7326.23,0,50.16,2275.33,0,269.93,0.27,1,0,3,1,0
17070900,302.72,297.15,293.15,0,0,301.06,1.0,1.0,0.53,302.86,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.73,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.75,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.19,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,307.07,299.05,304.29,302.77,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,18775.15,0,13488.54,1,284.24,299.29,302.05,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7330.13,0,50.16,2275.33,0,270.13,0.27,1,0,3,1,0
17071200,302.74,297.15,293.15,0,0,301.09,1.0,1.0,0.53,302.88,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.75,297.15,293.15,0,0,301.09,1.0,1.0,0.41,302.77,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.21,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,307.15,299.07,304.33,302.79,301.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,18812.35,0,13488.56,1,284.24,299.33,302.07,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7333.95,0,50.16,2275.33,0,270.33,0.27,1,0,3,1,0
17071500,302.76,297.15,293.15,0,0,301.11,1.0,1.0,0.53,302.9,297.15,293.15,0,0,301.11,1.0,1.0,0.56,302.77,297.15,293.15,0,0,301.11,1.0,1.0,0.41,302.79,297.15,293.15,0,0,301.11,1.0,1.0,0.56,302.23,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,307.16,299.06,304.35,302.81,301.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,18822.55,0,13488.61,1,284.24,299.35,302.07,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7335.19,0,50.16,2275.33,0,274.24,0.27,1,0,3,1,0
17071800,302.77,297.15,293.15,0,0,301.09,1.0,1.0,0.53,302.92,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.79,297.15,293.15,0,0,301.09,1.0,1.0,0.41,302.8,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.24,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,307.06,299.01,304.32,302.82,301.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,18787.8,0,13488.68,1,284.24,299.33,302.01,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.37,0,50.16,2275.33,0,280.44,0.27,1,0,3,1,0
17072100,302.77,297.15,293.15,0,0,301.03,1.0,1.0,0.53,302.92,297.15,293.15,0,0,301.03,1.0,1.0,0.56,302.8,297.15,293.15,0,0,301.03,1.0,1.0,0.41,302.81,297.15,293.15,0,0,301.03,1.0,1.0,0.56,302.24,297.15,293.15,0,0,301.03,1.0,1.0,2.66,301.03,291.15,306.85,298.91,304.25,302.82,301.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,18716.63,0,13488.78,1,284.24,299.29,301.92,303.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7317.41,0,50.16,2275.33,0,286.1,0.27,1,0,3,1,0
17072400,302.75,297.15,293.15,0,0,300.94,1.0,1.0,0.53,302.91,297.15,293.15,0,0,300.94,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.94,1.0,1.0,0.41,302.8,297.15,293.15,0,0,300.94,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.94,1.0,1.0,2.66,300.94,291.15,306.56,298.78,304.14,302.82,300.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,18616.33,0,13488.91,1,284.23,299.21,301.79,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7300.23,0,50.16,2275.33,0,291.23,0.27,1,0,3,1,0
17072700,302.73,297.15,293.15,0,0,300.83,1.0,1.0,0.53,302.9,297.15,293.15,0,0,300.83,1.0,1.0,0.56,302.78,297.15,293.15,0,0,300.83,1.0,1.0,0.41,302.78,297.15,293.15,0,0,300.83,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,306.21,298.63,304.01,302.8,300.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18494.54,0,13489.07,1,284.22,299.12,301.63,302.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7278.7,0,50.16,2275.33,0,295.84,0.27,1,0,3,1,0
17073000,302.7,297.15,293.15,0,0,300.71,1.0,1.0,0.53,302.88,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.76,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.76,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.84,298.46,303.86,302.77,300.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,18360.0,0,13489.23,1,284.22,299.01,301.46,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.84,0,50.16,2275.33,0,299.79,0.27,1,0,3,1,0
17073300,302.67,297.15,293.15,0,0,300.57,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.57,1.0,1.0,0.56,302.73,297.15,293.15,0,0,300.57,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.57,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,305.45,298.28,303.7,302.75,300.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,18221.15,0,13489.38,1,284.21,298.89,301.29,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.9,0,50.16,2275.33,0,302.8,0.27,1,0,3,1,0
17073600,302.63,297.15,293.15,0,0,300.44,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.44,1.0,1.0,0.41,302.7,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,305.08,298.11,303.55,302.72,300.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,18086.69,0,13489.49,1,284.2,298.77,301.11,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.4,0,50.16,2275.33,0,304.7,0.27,1,0,3,1,0
17073900,302.59,297.15,293.15,0,0,300.33,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.68,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.32,291.15,304.74,297.95,303.41,302.68,300.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,17965.04,0,13489.59,1,284.19,298.66,300.95,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7173.07,0,50.16,2275.33,0,305.14,0.27,1,0,3,1,0
17074200,302.56,297.15,293.15,0,0,300.22,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.22,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,304.45,297.81,303.29,302.66,300.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.49,410.0,17864.77,0,13489.67,1,284.19,298.57,300.81,301.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7149.98,0,50.16,2275.33,0,303.84,0.27,1,0,3,1,0
17074500,302.54,297.15,293.15,0,0,300.15,1.0,1.0,0.53,302.74,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.15,1.0,1.0,0.41,302.62,297.15,293.15,0,0,300.15,1.0,1.0,0.56,301.99,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,304.25,297.71,303.21,302.64,300.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.47,410.0,17794.25,0,13489.74,1,284.18,298.49,300.7,301.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.33,0,50.16,2275.33,0,300.64,0.27,1,0,3,1,0
17074800,302.52,297.15,293.15,0,0,300.11,1.0,1.0,0.53,302.73,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.63,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.11,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,304.15,297.65,303.16,302.62,300.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.46,410.0,17761.51,0,13489.8,1,284.18,298.45,300.64,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7122.38,0,50.16,2275.33,0,295.47,0.27,1,0,3,1,0
17075100,302.51,297.15,293.15,0,0,300.1,1.0,1.0,0.53,302.72,297.15,293.15,0,0,300.1,1.0,1.0,0.56,302.63,297.15,293.15,0,0,300.1,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.1,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,304.14,297.65,303.16,302.62,300.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.44,410.0,17762.07,0,13489.85,1,284.18,298.44,300.64,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7121.54,0,50.16,2275.33,0,288.9,0.27,1,0,3,1,0
17075400,302.51,297.15,293.15,0,0,300.11,1.0,1.0,0.53,302.72,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.11,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,304.2,297.7,303.18,302.62,300.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.44,410.0,17784.24,0,13489.89,1,284.18,298.45,300.69,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7128.48,0,50.16,2275.33,0,282.67,0.27,1,0,3,1,0
17075700,302.51,297.15,293.15,0,0,300.15,1.0,1.0,0.53,302.73,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.15,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.15,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,304.3,297.79,303.22,302.63,300.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.43,410.0,17823.69,0,13489.92,1,284.18,298.47,300.78,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7141.13,0,50.16,2275.33,0,277.15,0.27,1,0,3,1,0
17076000,302.53,297.15,293.15,0,0,300.19,1.0,1.0,0.53,302.74,297.15,293.15,0,0,300.19,1.0,1.0,0.56,302.67,297.15,293.15,0,0,300.19,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.19,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,304.43,297.9,303.27,302.64,300.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.43,410.0,17875.74,0,13489.93,1,284.18,298.51,300.89,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7157.71,0,50.16,2275.33,0,272.47,0.27,1,0,3,1,0
17076300,302.54,297.15,293.15,0,0,300.25,1.0,1.0,0.53,302.75,297.15,293.15,0,0,300.25,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.25,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.25,1.0,1.0,0.56,301.99,297.15,293.15,0,0,300.25,1.0,1.0,2.66,300.25,291.15,304.59,298.03,303.34,302.65,300.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.42,410.0,17935.5,0,13489.94,1,284.19,298.56,301.02,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.46,0,50.16,2275.33,0,268.76,0.27,1,0,3,1,0
17076600,302.56,297.15,293.15,0,0,300.31,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.65,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.01,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,304.75,298.16,303.41,302.67,300.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.42,410.0,17998.1,0,13489.94,1,284.19,298.61,301.16,302.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.72,0,50.16,2275.33,0,266.07,0.27,1,0,3,1,0
17076900,302.58,297.15,293.15,0,0,300.36,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.36,1.0,1.0,0.56,302.74,297.15,293.15,0,0,300.36,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.36,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,304.91,298.29,303.48,302.69,300.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.43,410.0,18058.65,0,13489.93,1,284.19,298.67,301.29,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.0,0,50.16,2275.33,0,264.56,0.27,1,0,3,1,0
17077200,302.6,297.15,293.15,0,0,300.42,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.76,297.15,293.15,0,0,300.42,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.42,1.0,1.0,2.66,300.42,291.15,305.04,298.41,303.54,302.71,300.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.43,410.0,18111.9,0,13489.91,1,284.2,298.72,301.41,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.92,0,50.16,2275.33,0,264.35,0.27,1,0,3,1,0
17077500,302.61,297.15,293.15,0,0,300.46,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.78,297.15,293.15,0,0,300.46,1.0,1.0,0.41,302.7,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,305.15,298.5,303.59,302.73,300.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.44,410.0,18152.73,0,13489.89,1,284.2,298.76,301.5,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7242.31,0,50.16,2275.33,0,265.63,0.27,1,0,3,1,0
17077800,302.62,297.15,293.15,0,0,300.49,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.49,1.0,1.0,0.41,302.71,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,305.21,298.56,303.62,302.74,300.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.44,410.0,18175.86,0,13489.87,1,284.2,298.78,301.56,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.92,0,50.16,2275.33,0,268.53,0.27,1,0,3,1,0
17078100,302.63,297.15,293.15,0,0,300.49,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.8,297.15,293.15,0,0,300.49,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,305.22,298.57,303.62,302.75,300.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.45,410.0,18176.66,0,13489.84,1,284.2,298.79,301.57,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.7,0,50.16,2275.33,0,273.43,0.27,1,0,3,1,0
17078400,302.63,297.15,293.15,0,0,300.48,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.8,297.15,293.15,0,0,300.48,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,305.15,298.52,303.6,302.75,300.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.46,410.0,18150.19,0,13489.8,1,284.2,298.78,301.53,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.24,0,50.16,2275.33,0,280.46,0.27,1,0,3,1,0
17078700,302.62,297.15,293.15,0,0,300.44,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.44,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,305.04,298.44,303.56,302.74,300.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.46,410.0,18109.58,0,13489.77,1,284.2,298.75,301.44,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.32,0,50.16,2275.33,0,284.62,0.27,1,0,3,1,0
17079000,302.61,297.15,293.15,0,0,300.4,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.77,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.71,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.07,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,304.93,298.36,303.51,302.73,300.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.47,410.0,18067.77,0,13489.74,1,284.2,298.72,301.36,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.21,0,50.16,2275.33,0,285.91,0.27,1,0,3,1,0
17079300,302.6,297.15,293.15,0,0,300.36,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.36,1.0,1.0,0.56,302.76,297.15,293.15,0,0,300.36,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.36,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,304.82,298.28,303.46,302.71,300.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.48,410.0,18024.15,0,13489.7,1,284.19,298.68,301.28,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.94,0,50.16,2275.33,0,287.26,0.27,1,0,3,1,0
17079600,302.58,297.15,293.15,0,0,300.32,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.32,1.0,1.0,0.56,302.74,297.15,293.15,0,0,300.32,1.0,1.0,0.41,302.68,297.15,293.15,0,0,300.32,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.32,1.0,1.0,2.66,300.32,291.15,304.71,298.19,303.41,302.7,300.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.49,410.0,17979.2,0,13489.66,1,284.19,298.64,301.2,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.29,0,50.16,2275.33,0,288.71,0.27,1,0,3,1,0
17079900,302.56,297.15,293.15,0,0,300.27,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.27,1.0,1.0,0.41,302.66,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,304.6,298.11,303.36,302.68,300.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,17933.25,0,13489.63,1,284.19,298.6,301.11,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7189.26,0,50.16,2275.33,0,290.19,0.27,1,0,3,1,0
17080200,302.54,297.15,293.15,0,0,300.23,1.0,1.0,0.53,302.75,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.23,1.0,1.0,0.41,302.65,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,304.49,298.03,303.31,302.66,300.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.5,410.0,17886.54,0,13489.59,1,284.19,298.56,301.03,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.84,0,50.16,2275.33,0,291.7,0.27,1,0,3,1,0
17080500,302.52,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.73,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.68,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.0,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.37,297.94,303.25,302.64,300.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.51,410.0,17839.25,0,13489.56,1,284.18,298.52,300.94,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.02,0,50.16,2275.33,0,293.26,0.27,1,0,3,1,0
17080800,302.5,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.71,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.98,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.25,297.85,303.2,302.62,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.52,410.0,17791.35,0,13489.52,1,284.18,298.48,300.85,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7150.78,0,50.16,2275.33,0,294.86,0.27,1,0,3,1,0
17081100,302.48,297.15,293.15,0,0,300.09,1.0,1.0,0.53,302.7,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,304.13,297.76,303.14,302.61,300.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.53,410.0,17742.7,0,13489.49,1,284.18,298.44,300.76,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7137.06,0,50.16,2275.33,0,296.53,0.27,1,0,3,1,0
17081400,302.46,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.68,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.62,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.58,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.01,297.67,303.09,302.59,300.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,17693.2,0,13489.45,1,284.18,298.4,300.67,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7122.84,0,50.16,2275.33,0,298.25,0.27,1,0,3,1,0
17081700,302.44,297.15,293.15,0,0,300.0,1.0,1.0,0.53,302.66,297.15,293.15,0,0,300.0,1.0,1.0,0.56,302.6,297.15,293.15,0,0,300.0,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.0,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.0,1.0,1.0,2.66,300.0,291.15,303.88,297.58,303.03,302.57,300.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.54,410.0,17642.73,0,13489.42,1,284.17,298.35,300.58,301.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7108.06,0,50.16,2275.33,0,300.04,0.27,1,0,3,1,0
17082000,302.42,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.64,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.58,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.54,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,303.75,297.48,302.97,302.55,299.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,17591.2,0,13489.39,1,284.17,298.31,300.48,301.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.69,0,50.16,2275.33,0,301.89,0.27,1,0,3,1,0
17082300,302.4,297.15,293.15,0,0,299.9,1.0,1.0,0.53,302.62,297.15,293.15,0,0,299.9,1.0,1.0,0.56,302.56,297.15,293.15,0,0,299.9,1.0,1.0,0.41,302.52,297.15,293.15,0,0,299.9,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,303.62,297.38,302.92,302.53,299.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.56,410.0,17538.22,0,13489.36,1,284.17,298.27,300.38,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7076.5,0,50.16,2275.33,0,304.06,0.27,1,0,3,1,0
17082600,302.38,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.6,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.54,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.5,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.5,297.28,302.86,302.51,299.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.56,410.0,17485.3,0,13489.33,1,284.16,298.22,300.28,301.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7059.36,0,50.16,2275.33,0,306.34,0.27,1,0,3,1,0
17082900,302.35,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.57,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.48,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.37,297.17,302.8,302.48,299.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,17432.61,0,13489.31,1,284.16,298.17,300.17,301.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7041.6,0,50.16,2275.33,0,308.45,0.27,1,0,3,1,0
17083200,302.33,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.55,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.49,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.45,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,303.25,297.06,302.74,302.46,299.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,17379.88,0,13489.29,1,284.16,298.13,300.07,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.5,0,50.16,2275.33,0,310.36,0.27,1,0,3,1,0
17083500,302.3,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.52,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.43,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,303.13,296.96,302.68,302.43,299.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,17326.76,0,13489.28,1,284.15,298.08,299.96,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7005.34,0,50.16,2275.33,0,311.97,0.27,1,0,3,1,0
17083800,302.27,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.5,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.44,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.0,296.86,302.62,302.4,299.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,17272.77,0,13489.27,1,284.15,298.04,299.86,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6987.43,0,50.16,2275.33,0,313.25,0.27,1,0,3,1,0
17084100,302.24,297.15,293.15,0,0,299.59,1.0,1.0,0.53,302.47,297.15,293.15,0,0,299.59,1.0,1.0,0.56,302.41,297.15,293.15,0,0,299.59,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.59,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,302.88,296.76,302.55,302.38,299.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,17217.54,0,13489.26,1,284.15,297.99,299.76,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6970.02,0,50.16,2275.33,0,314.06,0.27,1,0,3,1,0
17084400,302.22,297.15,293.15,0,0,299.54,1.0,1.0,0.53,302.45,297.15,293.15,0,0,299.54,1.0,1.0,0.56,302.38,297.15,293.15,0,0,299.54,1.0,1.0,0.41,302.36,297.15,293.15,0,0,299.54,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,302.74,296.67,302.49,302.35,299.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,17160.48,0,13489.27,1,284.14,297.94,299.67,300.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6953.5,0,50.16,2275.33,0,314.39,0.27,1,0,3,1,0
17084700,302.19,297.15,293.15,0,0,299.48,1.0,1.0,0.53,302.42,297.15,293.15,0,0,299.48,1.0,1.0,0.56,302.36,297.15,293.15,0,0,299.48,1.0,1.0,0.41,302.33,297.15,293.15,0,0,299.48,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.48,1.0,1.0,2.66,299.48,291.15,302.61,296.59,302.42,302.32,299.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,17101.24,0,13489.28,1,284.14,297.89,299.59,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6938.08,0,50.16,2275.33,0,314.12,0.27,1,0,3,1,0
17085000,302.16,297.15,293.15,0,0,299.42,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.42,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.42,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,302.46,296.53,302.36,302.3,299.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,17039.22,0,13489.28,1,284.14,297.84,299.52,300.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6924.19,0,50.16,2275.33,0,313.3,0.27,1,0,3,1,0
17085300,302.13,297.15,293.15,0,0,299.36,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.36,1.0,1.0,0.56,302.3,297.15,293.15,0,0,299.36,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.31,296.47,302.28,302.27,299.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,16974.1,0,13489.26,1,284.13,297.78,299.47,300.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6912.0,0,50.16,2275.33,0,311.8,0.27,1,0,3,1,0
17085600,302.09,297.15,293.15,0,0,299.3,1.0,1.0,0.53,302.33,297.15,293.15,0,0,299.3,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.3,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,302.15,296.43,302.21,302.24,299.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,16905.28,0,13489.22,1,284.13,297.73,299.43,300.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6901.85,0,50.16,2275.33,0,309.64,0.27,1,0,3,1,0
