time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17085900,302.05,297.15,293.15,0,0,299.11,1.0,1.0,0.53,302.29,297.15,293.15,0,0,299.11,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.11,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.59,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,301.98,296.39,301.98,302.19,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,16687.73,0,13467.52,1,284.12,297.57,299.39,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6886.89,0,50.16,2275.33,0,306.42,0.27,1,0,3,1,0
17086200,301.99,297.15,293.15,0,0,298.97,1.0,1.0,0.53,302.24,297.15,293.15,0,0,298.97,1.0,1.0,0.56,302.17,297.15,293.15,0,0,298.97,1.0,1.0,0.41,302.16,297.15,293.15,0,0,298.97,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,301.82,296.36,301.82,302.14,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,16540.09,0,13467.48,1,284.11,297.45,299.36,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6873.79,0,50.16,2275.33,0,303.53,0.27,1,0,3,1,0
17086500,301.94,297.15,293.15,0,0,298.83,1.0,1.0,0.53,302.19,297.15,293.15,0,0,298.83,1.0,1.0,0.56,302.12,297.15,293.15,0,0,298.83,1.0,1.0,0.41,302.11,297.15,293.15,0,0,298.83,1.0,1.0,0.56,301.49,297.15,293.15,0,0,298.83,1.0,1.0,2.66,298.83,291.15,301.65,296.32,301.65,302.09,298.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,16392.07,0,13467.42,1,284.1,297.32,299.32,300.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6860.35,0,50.16,2275.33,0,301.15,0.27,1,0,3,1,0
17086800,301.89,297.15,293.15,0,0,298.69,1.0,1.0,0.53,302.14,297.15,293.15,0,0,298.69,1.0,1.0,0.56,302.07,297.15,293.15,0,0,298.69,1.0,1.0,0.41,302.06,297.15,293.15,0,0,298.69,1.0,1.0,0.56,301.44,297.15,293.15,0,0,298.69,1.0,1.0,2.66,298.69,291.15,301.48,296.28,301.48,302.04,298.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,16244.04,0,13467.35,1,284.09,297.19,299.28,300.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6846.66,0,50.16,2275.33,0,298.71,0.27,1,0,3,1,0
17087100,301.83,297.15,293.15,0,0,298.55,1.0,1.0,0.53,302.09,297.15,293.15,0,0,298.55,1.0,1.0,0.56,302.02,297.15,293.15,0,0,298.55,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.55,1.0,1.0,0.56,301.39,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.54,291.15,301.32,296.24,301.32,301.99,298.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,16096.01,0,13467.26,1,284.09,297.06,299.24,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6832.77,0,50.16,2275.33,0,296.28,0.27,1,0,3,1,0
17087400,301.78,297.15,293.15,0,0,298.4,1.0,1.0,0.53,302.04,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.97,297.15,293.15,0,0,298.4,1.0,1.0,0.41,301.96,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.35,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,301.15,296.2,301.15,301.94,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,15947.98,0,13467.17,1,284.08,296.94,299.2,300.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6818.3,0,50.16,2275.33,0,293.88,0.27,1,0,3,1,0
17087700,301.72,297.15,293.15,0,0,298.26,1.0,1.0,0.53,301.99,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.92,297.15,293.15,0,0,298.26,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.3,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.98,296.16,300.98,301.89,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,15799.96,0,13467.1,1,284.07,296.81,299.16,300.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6788.96,0,50.16,2275.33,0,291.41,0.27,1,0,3,1,0
17088000,301.67,297.15,293.15,0,0,298.12,1.0,1.0,0.53,301.94,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.87,297.15,293.15,0,0,298.12,1.0,1.0,0.41,301.86,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.25,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,300.82,296.11,300.82,301.84,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,15651.93,0,13467.04,1,284.06,296.68,299.11,300.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6718.6,0,50.16,2275.33,0,288.01,0.27,1,0,3,1,0
17088300,301.61,297.15,293.15,0,0,297.98,1.0,1.0,0.53,301.89,297.15,293.15,0,0,297.98,1.0,1.0,0.56,301.81,297.15,293.15,0,0,297.98,1.0,1.0,0.41,301.81,297.15,293.15,0,0,297.98,1.0,1.0,0.56,301.2,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,300.65,296.07,300.65,301.79,297.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,15503.91,0,13466.98,1,284.05,296.55,299.06,300.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6647.72,0,50.16,2275.33,0,284.28,0.27,1,0,3,1,0
17088600,301.55,297.15,293.15,0,0,297.84,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.76,297.15,293.15,0,0,297.84,1.0,1.0,0.41,301.76,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.15,297.15,293.15,0,0,297.84,1.0,1.0,2.66,297.84,291.15,300.48,296.02,300.48,301.73,297.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,15355.88,0,13466.92,1,284.04,296.43,299.02,300.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6576.81,0,50.16,2275.33,0,280.64,0.27,1,0,3,1,0
17088900,301.5,297.15,293.15,0,0,297.7,1.0,1.0,0.53,301.79,297.15,293.15,0,0,297.7,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.7,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.7,1.0,1.0,0.56,301.1,297.15,293.15,0,0,297.7,1.0,1.0,2.66,297.7,291.15,300.32,295.98,300.32,301.68,297.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15207.86,0,13466.87,1,284.04,296.3,298.97,299.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6505.82,0,50.16,2275.33,0,277.02,0.27,1,0,3,1,0
17089200,301.44,297.15,293.15,0,0,297.56,1.0,1.0,0.53,301.74,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.65,297.15,293.15,0,0,297.56,1.0,1.0,0.41,301.66,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.05,297.15,293.15,0,0,297.56,1.0,1.0,2.66,297.56,291.15,300.15,295.93,300.15,301.63,297.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,15059.83,0,13466.82,1,284.03,296.17,298.92,299.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6434.78,0,50.16,2275.33,0,273.42,0.27,1,0,3,1,0
17089500,302.23,303.15,285.15,0,0,299.0,1.0,0.68,0.0,302.34,303.15,285.15,0,0,299.04,1.0,0.71,0.0,302.33,303.15,285.15,0,0,299.03,1.0,0.71,0.0,302.28,303.15,285.15,0,0,299.03,1.0,0.7,0.0,301.73,303.15,285.15,0,0,298.93,1.0,0.56,0.0,299.12,303.15,299.98,295.88,301.43,301.49,293.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.83,410.0,28.37,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17089800,302.57,303.15,285.15,0,0,299.0,1.0,0.57,0.0,302.64,303.15,285.15,0,0,299.04,1.0,0.62,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.62,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.6,0.0,302.12,303.15,285.15,0,0,298.93,1.0,0.38,0.0,299.12,303.15,299.82,295.83,301.43,301.49,293.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.78,410.0,0.1,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090100,302.73,303.15,285.15,0,0,299.0,1.0,0.5,0.0,302.79,303.15,285.15,0,0,299.04,1.0,0.56,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.56,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.53,0.0,302.34,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,299.65,295.77,301.43,301.49,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.73,410.0,0.03,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090400,302.83,303.15,285.15,0,0,299.0,1.0,0.44,0.0,302.87,303.15,285.15,0,0,299.04,1.0,0.51,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.52,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.47,0.0,302.46,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,299.48,295.72,301.43,301.49,294.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.69,410.0,0.04,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090700,302.88,303.15,285.15,0,0,299.0,1.0,0.4,0.0,302.91,303.15,285.15,0,0,299.05,1.0,0.47,0.0,302.96,303.15,285.15,0,0,299.03,1.0,0.48,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.43,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,299.32,295.66,301.43,301.49,294.26,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.51,410.0,0.05,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091000,302.91,303.15,285.15,0,0,299.0,1.0,0.35,0.0,302.94,303.15,285.15,0,0,299.05,1.0,0.43,0.0,302.98,303.15,285.15,0,0,299.03,1.0,0.45,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.39,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,299.15,295.61,301.43,301.49,294.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.21,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091300,302.92,303.15,285.15,0,0,299.0,1.0,0.31,0.0,302.95,303.15,285.15,0,0,299.05,1.0,0.4,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.43,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.35,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.13,303.15,298.98,295.55,301.43,301.48,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.04,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091600,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.05,1.0,0.36,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.4,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.31,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.13,303.15,298.82,295.49,301.43,301.48,294.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091900,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.05,1.0,0.33,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.38,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.65,295.44,301.43,301.49,294.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092200,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.35,0.0,302.95,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.48,295.38,301.43,301.49,294.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092500,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.05,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.33,0.0,302.95,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.32,295.31,301.43,301.49,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092800,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.15,295.25,301.43,301.49,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093100,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.02,295.2,301.43,301.49,295.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093400,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.94,295.18,301.43,301.49,295.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093700,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.01,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.92,295.17,301.43,301.49,295.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094000,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.93,295.18,301.43,301.49,295.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094300,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.97,295.2,301.43,301.49,295.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094600,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.02,295.22,301.43,301.49,295.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094900,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.09,295.25,301.43,301.49,295.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095200,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.15,295.28,301.43,301.49,295.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095500,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,303.0,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.2,295.29,301.43,301.49,295.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095800,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.22,295.3,301.43,301.49,295.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096100,302.93,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.21,295.28,301.43,301.49,295.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096400,302.92,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.15,295.25,301.43,301.49,295.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096700,302.92,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,298.07,295.21,301.43,301.49,295.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097000,302.92,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.99,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.98,295.17,301.43,301.49,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097300,302.91,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.9,295.14,301.43,301.49,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097600,302.91,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.82,295.11,301.43,301.49,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097900,302.9,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.98,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.73,295.08,301.43,301.49,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098200,302.9,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.65,295.06,301.43,301.49,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098500,302.89,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.57,295.04,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098800,302.89,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.97,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.48,295.02,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099100,302.88,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.4,295.01,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099400,302.87,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.32,295.0,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099700,302.87,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.96,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.23,294.99,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100000,302.86,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.15,294.99,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100300,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.95,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.06,295.0,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100600,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.97,295.03,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100900,302.84,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.88,295.08,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101200,302.83,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.94,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.78,295.14,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.1,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101500,302.83,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.68,295.21,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101800,302.84,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.59,295.27,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102100,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.5,295.33,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102400,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.41,295.39,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102700,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.33,295.43,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103000,302.85,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.26,295.45,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103300,302.84,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.2,295.45,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103600,302.84,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103900,302.83,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.9,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.11,295.39,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104200,302.83,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.09,295.37,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104500,302.82,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.89,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.08,295.35,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104800,302.82,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.08,295.35,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105100,302.81,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.88,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.08,295.35,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105400,302.8,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.87,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.09,295.36,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105700,302.79,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.1,295.37,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106000,302.78,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.86,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.11,295.39,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106300,302.78,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.13,295.4,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106600,302.79,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.85,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.14,295.41,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106900,302.78,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107200,302.78,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.84,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.09,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107500,302.78,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107800,302.77,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108100,302.76,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.83,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108400,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108700,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109000,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109300,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109600,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109900,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110200,302.75,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110500,302.74,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.8,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110800,302.74,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111100,302.74,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.13,295.42,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111400,302.73,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.08,295.41,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111700,302.73,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.99,295.38,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112000,302.72,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.89,295.36,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112300,302.72,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.77,295.33,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112600,302.71,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.65,295.29,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112900,302.71,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.53,295.26,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113200,302.7,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.41,295.23,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113500,302.7,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.31,295.2,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
