time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17113800,302.69,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.22,295.17,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114100,302.69,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.17,295.16,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114400,302.68,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114700,302.68,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115000,302.68,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115300,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115600,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115900,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116200,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116500,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116800,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117100,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117400,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117700,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118000,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118300,302.67,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118600,302.66,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118900,302.66,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119200,302.66,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119500,302.65,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119800,302.64,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120100,302.63,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120400,302.61,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120700,302.58,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121000,302.55,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121300,302.53,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121600,302.51,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121900,302.5,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.03,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122200,302.49,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122500,302.49,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122800,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123100,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123400,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123700,302.47,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124000,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124300,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124600,302.48,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124900,302.49,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125200,302.5,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.15,295.15,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125500,302.52,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.18,295.16,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125800,302.54,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.27,295.2,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126100,302.56,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.42,295.26,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126400,302.58,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.59,295.33,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.01,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126700,302.61,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,295.8,295.4,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127000,302.63,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.61,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.02,295.48,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127300,302.66,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.62,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.26,295.56,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127600,302.68,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.48,295.63,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127900,302.71,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.63,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.7,295.69,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128200,302.74,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,296.89,295.74,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128500,302.77,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.04,295.76,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128800,302.8,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.15,295.77,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129100,302.83,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.23,295.77,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129400,302.87,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.32,295.77,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129700,302.9,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.4,295.77,301.43,301.48,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130000,302.94,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.48,295.78,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130300,302.97,303.15,285.15,0,0,299.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,299.05,1.0,0.3,0.0,302.71,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.12,303.15,297.57,295.78,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130600,303.0,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.69,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,297.65,295.79,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130900,303.04,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.7,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,297.73,295.81,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131200,303.07,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.72,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.74,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,297.82,295.83,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131500,303.1,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.73,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,297.9,295.85,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131800,303.13,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.75,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.76,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.79,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,297.98,295.88,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132100,303.16,303.15,285.15,0,0,298.99,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.77,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.81,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,298.07,295.9,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132400,303.19,303.15,285.15,0,0,298.99,1.0,0.31,0.0,302.78,303.15,285.15,0,0,299.04,1.0,0.3,0.0,302.78,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.82,303.15,285.15,0,0,299.03,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.11,303.15,298.15,295.94,301.43,301.49,295.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.17,298.92,299.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132700,302.16,297.15,293.15,0,0,297.56,1.0,1.0,0.53,301.99,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.9,297.15,293.15,0,0,297.56,1.0,1.0,0.41,302.0,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.73,297.15,293.15,0,0,297.56,1.0,1.0,2.66,297.55,291.15,298.23,295.99,298.23,301.98,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,5119.44,0,13465.86,1,284.09,297.53,299.21,300.15,293.15,293.15,283.15,16046.68,18000,313.15,0,648000,1,0,0,0,1,0.03,1,0,1.0,0.28,0.85,0.0,5.15,4.02,1.13,0,0,0,6824.2,0,42.4,2244.34,0,0.0,0.26,1,0,3,1,0
17133000,301.57,297.15,293.15,0,0,296.08,1.0,1.0,0.53,301.43,297.15,293.15,0,0,296.08,1.0,1.0,0.56,301.32,297.15,293.15,0,0,296.08,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.08,1.0,1.0,0.56,301.08,297.15,293.15,0,0,296.08,1.0,1.0,2.66,296.08,291.15,298.32,296.06,298.32,301.42,296.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,13370.28,0,13465.88,1,283.94,294.82,299.26,300.28,293.15,293.15,283.15,17740.42,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5788.78,0,49.11,2275.33,0,332.31,0.27,1,0,3,1,0
17133300,301.41,297.15,293.15,0,0,296.15,1.0,1.0,0.53,301.25,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.15,1.0,1.0,0.41,301.26,297.15,293.15,0,0,296.15,1.0,1.0,0.56,300.87,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,298.4,296.16,298.4,301.25,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13567.66,0,13465.9,1,283.94,294.81,299.02,299.88,293.15,293.15,283.15,17966.08,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5786.4,0,50.03,2275.33,0,201.28,0.27,1,0,3,1,0
17133600,301.37,297.15,293.15,0,0,296.23,1.0,1.0,0.53,301.2,297.15,293.15,0,0,296.23,1.0,1.0,0.56,301.1,297.15,293.15,0,0,296.23,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.23,1.0,1.0,0.56,300.81,297.15,293.15,0,0,296.23,1.0,1.0,2.66,296.23,291.15,298.48,296.26,298.48,301.21,296.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13659.16,0,13465.93,1,283.94,294.87,299.28,300.14,293.15,293.15,283.15,17995.56,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5865.11,0,50.15,2275.33,0,189.79,0.27,1,0,3,1,0
17133900,301.36,297.15,293.15,0,0,296.32,1.0,1.0,0.53,301.19,297.15,293.15,0,0,296.32,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.32,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.32,1.0,1.0,0.56,300.8,297.15,293.15,0,0,296.32,1.0,1.0,2.66,296.32,291.15,298.57,296.38,298.57,301.21,296.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13742.21,0,13465.95,1,283.95,294.94,299.39,300.26,293.15,293.15,283.15,17999.37,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5918.13,0,50.16,2275.33,0,199.22,0.27,1,0,3,1,0
17134200,301.37,297.15,293.15,0,0,296.42,1.0,1.0,0.53,301.2,297.15,293.15,0,0,296.42,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.42,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.42,1.0,1.0,0.56,300.79,297.15,293.15,0,0,296.42,1.0,1.0,2.66,296.42,291.15,298.65,296.5,298.65,301.21,296.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13824.24,0,13465.97,1,283.95,295.01,299.5,300.38,293.15,293.15,283.15,17999.91,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5972.05,0,50.16,2275.33,0,198.11,0.27,1,0,3,1,0
17134500,301.38,297.15,293.15,0,0,296.51,1.0,1.0,0.53,301.2,297.15,293.15,0,0,296.51,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.51,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.51,1.0,1.0,0.56,300.79,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,298.73,296.62,298.73,301.22,296.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13905.46,0,13465.99,1,283.95,295.08,299.62,300.51,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6027.85,0,50.16,2275.33,0,198.17,0.27,1,0,3,1,0
17134800,301.39,297.15,293.15,0,0,296.6,1.0,1.0,0.53,301.21,297.15,293.15,0,0,296.6,1.0,1.0,0.56,301.1,297.15,293.15,0,0,296.6,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.6,1.0,1.0,0.56,300.8,297.15,293.15,0,0,296.6,1.0,1.0,2.66,296.6,291.15,298.82,296.74,298.82,301.23,296.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13985.28,0,13466.01,1,283.96,295.15,299.74,300.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6082.35,0,50.16,2275.33,0,199.38,0.27,1,0,3,1,0
17135100,301.4,297.15,293.15,0,0,296.69,1.0,1.0,0.53,301.22,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.11,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.22,297.15,293.15,0,0,296.69,1.0,1.0,0.56,300.8,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.9,296.84,298.9,301.24,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14062.96,0,13466.03,1,283.96,295.22,299.84,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6134.57,0,50.16,2275.33,0,201.22,0.27,1,0,3,1,0
17135400,301.42,297.15,293.15,0,0,296.76,1.0,1.0,0.53,301.23,297.15,293.15,0,0,296.76,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.76,1.0,1.0,0.41,301.23,297.15,293.15,0,0,296.76,1.0,1.0,0.56,300.81,297.15,293.15,0,0,296.76,1.0,1.0,2.66,296.76,291.15,298.98,296.93,298.98,301.25,296.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14137.71,0,13466.04,1,283.97,295.29,299.93,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6183.29,0,50.16,2275.33,0,203.85,0.27,1,0,3,1,0
17135700,301.43,297.15,293.15,0,0,296.83,1.0,1.0,0.53,301.24,297.15,293.15,0,0,296.83,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.83,1.0,1.0,0.41,301.24,297.15,293.15,0,0,296.83,1.0,1.0,0.56,300.82,297.15,293.15,0,0,296.83,1.0,1.0,2.66,296.83,291.15,299.07,296.99,299.07,301.26,296.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14208.86,0,13466.05,1,283.97,295.35,299.99,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6227.09,0,50.16,2275.33,0,207.24,0.27,1,0,3,1,0
17136000,301.44,297.15,293.15,0,0,296.89,1.0,1.0,0.53,301.25,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.89,1.0,1.0,0.41,301.25,297.15,293.15,0,0,296.89,1.0,1.0,0.56,300.82,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,299.15,297.03,299.15,301.27,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14275.61,0,13466.06,1,283.98,295.41,300.03,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6264.77,0,50.16,2275.33,0,211.6,0.27,1,0,3,1,0
17136300,301.46,297.15,293.15,0,0,296.97,1.0,1.0,0.53,301.26,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.15,297.15,293.15,0,0,296.97,1.0,1.0,0.41,301.26,297.15,293.15,0,0,296.97,1.0,1.0,0.56,300.83,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,299.27,297.07,299.27,301.29,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14384.48,0,13466.07,1,283.98,295.49,300.07,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6309.97,0,50.16,2275.33,0,211.21,0.27,1,0,3,1,0
17136600,301.49,297.15,293.15,0,0,297.09,1.0,1.0,0.53,301.28,297.15,293.15,0,0,297.09,1.0,1.0,0.56,301.17,297.15,293.15,0,0,297.09,1.0,1.0,0.41,301.28,297.15,293.15,0,0,297.09,1.0,1.0,0.56,300.85,297.15,293.15,0,0,297.09,1.0,1.0,2.66,297.09,291.15,299.46,297.16,299.46,301.32,297.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14554.64,0,13466.08,1,283.99,295.61,300.16,301.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6389.28,0,50.16,2275.33,0,208.44,0.27,1,0,3,1,0
17136900,301.53,297.15,293.15,0,0,297.26,1.0,1.0,0.53,301.32,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.21,297.15,293.15,0,0,297.26,1.0,1.0,0.41,301.31,297.15,293.15,0,0,297.26,1.0,1.0,0.56,300.89,297.15,293.15,0,0,297.26,1.0,1.0,2.66,297.26,291.15,299.71,297.28,299.71,301.35,297.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14769.64,0,13466.09,1,284.0,295.78,300.28,301.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6496.87,0,50.16,2275.33,0,208.35,0.27,1,0,3,1,0
17137200,301.59,297.15,293.15,0,0,297.46,1.0,1.0,0.53,301.36,297.15,293.15,0,0,297.46,1.0,1.0,0.56,301.25,297.15,293.15,0,0,297.46,1.0,1.0,0.41,301.36,297.15,293.15,0,0,297.46,1.0,1.0,0.56,300.93,297.15,293.15,0,0,297.46,1.0,1.0,2.66,297.46,291.15,300.0,297.43,300.0,301.4,297.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15017.59,0,13466.11,1,284.01,295.98,300.43,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6625.78,0,50.16,2275.33,0,210.11,0.27,1,0,3,1,0
17137500,301.65,297.15,293.15,0,0,297.68,1.0,1.0,0.53,301.42,297.15,293.15,0,0,297.68,1.0,1.0,0.56,301.3,297.15,293.15,0,0,297.68,1.0,1.0,0.41,301.41,297.15,293.15,0,0,297.68,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.68,1.0,1.0,2.66,297.68,291.15,300.32,297.58,300.32,301.46,297.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15286.79,0,13466.14,1,284.03,296.21,300.59,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6769.44,0,50.16,2275.33,0,213.22,0.27,1,0,3,1,0
17137800,301.72,297.15,293.15,0,0,297.95,1.0,1.0,0.53,301.48,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.95,1.0,1.0,0.41,301.47,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.04,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,300.65,297.74,300.65,301.52,297.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15589.39,0,13466.19,1,284.05,296.45,300.75,301.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6924.3,0,50.16,2275.33,0,217.55,0.27,1,0,3,1,0
17138100,301.8,297.15,293.15,0,0,298.23,1.0,1.0,0.53,301.55,297.15,293.15,0,0,298.23,1.0,1.0,0.56,301.44,297.15,293.15,0,0,298.23,1.0,1.0,0.41,301.54,297.15,293.15,0,0,298.23,1.0,1.0,0.56,301.11,297.15,293.15,0,0,298.23,1.0,1.0,2.66,298.23,291.15,300.98,297.9,300.98,301.6,298.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15883.56,0,13466.25,1,284.06,296.7,300.91,301.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7048.54,0,50.16,2275.33,0,222.91,0.27,1,0,3,1,0
17138400,301.89,297.15,293.15,0,0,298.5,1.0,1.0,0.53,301.63,297.15,293.15,0,0,298.5,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.5,1.0,1.0,0.41,301.61,297.15,293.15,0,0,298.5,1.0,1.0,0.56,301.19,297.15,293.15,0,0,298.5,1.0,1.0,2.66,298.5,291.15,301.3,298.05,301.3,301.68,298.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,16162.48,0,13466.32,1,284.08,296.95,301.05,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.78,0,50.16,2275.33,0,227.28,0.27,1,0,3,1,0
17138700,301.98,297.15,293.15,0,0,298.74,1.0,1.0,0.53,301.7,297.15,293.15,0,0,298.74,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.74,1.0,1.0,0.41,301.68,297.15,293.15,0,0,298.74,1.0,1.0,0.56,301.26,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,301.59,298.17,301.59,301.76,298.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.53,410.0,16414.29,0,13466.39,1,284.09,297.17,301.18,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7109.06,0,50.16,2275.33,0,231.8,0.27,1,0,3,1,0
17139000,302.07,297.15,293.15,0,0,298.96,1.0,1.0,0.53,301.77,297.15,293.15,0,0,298.96,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.96,1.0,1.0,0.41,301.75,297.15,293.15,0,0,298.96,1.0,1.0,0.56,301.33,297.15,293.15,0,0,298.96,1.0,1.0,2.66,298.96,291.15,301.84,298.28,301.83,301.83,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,16626.71,0,13466.45,1,284.11,297.37,301.28,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.47,0,50.16,2275.33,0,236.99,0.27,1,0,3,1,0
17139300,302.13,297.15,293.15,0,0,299.04,1.0,1.0,0.53,301.82,297.15,293.15,0,0,299.04,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.04,1.0,1.0,0.41,301.79,297.15,293.15,0,0,299.04,1.0,1.0,0.56,301.37,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,302.03,298.35,301.91,301.88,299.04,1,1.0,0.1,0.1,0.9,0.1,5.67,0.63,5.04,-0.56,1.0,0.15,0,265.07,410.0,16635.9,0,13458.19,1,284.12,297.5,301.35,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.1,0,50.16,2275.33,0,242.68,0.27,1,0,3,1,0
17139600,302.21,297.15,293.15,0,0,299.11,1.0,1.0,0.53,301.89,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.11,1.0,1.0,0.41,301.85,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.43,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,302.15,298.38,302.0,301.95,299.11,1,1.0,0.13,0.13,0.87,0.13,5.69,0.74,4.94,-0.51,1.0,0.15,0,288.53,410.0,16742.75,0,13478.5,1,284.12,297.54,301.38,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.7,0,50.16,2275.33,0,246.76,0.27,1,0,3,1,0
17139900,302.25,297.15,293.15,0,0,299.15,1.0,1.0,0.53,301.92,297.15,293.15,0,0,299.15,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.15,1.0,1.0,0.41,301.88,297.15,293.15,0,0,299.15,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.15,1.0,1.0,2.66,299.15,291.15,302.23,298.39,302.04,301.99,299.15,1,1.0,0.15,0.15,0.85,0.15,5.69,0.86,4.83,-0.41,1.0,0.15,0,293.24,410.0,16782.24,0,13482.99,1,284.12,297.58,301.39,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7156.07,0,50.16,2275.33,0,248.47,0.27,1,0,3,1,0
17140200,302.3,297.15,293.15,0,0,299.19,1.0,1.0,0.53,301.95,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.19,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.48,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,302.32,298.41,302.09,302.02,299.19,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.75,-0.34,1.0,0.15,0,294.45,410.0,16818.93,0,13484.3,1,284.12,297.61,301.41,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7160.15,0,50.16,2275.33,0,247.75,0.27,1,0,3,1,0
17140500,302.34,297.15,293.15,0,0,299.22,1.0,1.0,0.53,301.98,297.15,293.15,0,0,299.22,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.22,1.0,1.0,0.41,301.91,297.15,293.15,0,0,299.22,1.0,1.0,0.56,301.5,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,302.4,298.43,302.13,302.05,299.23,1,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.28,1.0,0.15,0,295.04,410.0,16854.46,0,13484.98,1,284.13,297.64,301.43,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.89,0,50.16,2275.33,0,247.26,0.27,1,0,3,1,0
17140800,302.37,297.15,293.15,0,0,299.26,1.0,1.0,0.53,302.0,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.26,1.0,1.0,0.41,301.93,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.52,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,302.48,298.47,302.17,302.07,299.26,1,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,1.0,0.15,0,295.47,410.0,16889.04,0,13485.51,1,284.13,297.67,301.46,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7169.98,0,50.16,2275.33,0,246.85,0.27,1,0,3,1,0
