time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17141100,302.41,297.15,293.15,0,0,299.29,1.0,1.0,0.53,302.03,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.29,1.0,1.0,0.41,301.95,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,302.57,298.5,302.2,302.1,299.29,1,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.15,0,295.78,410.0,16922.69,0,13485.93,1,284.13,297.7,301.5,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7175.27,0,50.16,2275.33,0,246.52,0.27,1,0,3,1,0
17141400,302.44,297.15,293.15,0,0,299.32,1.0,1.0,0.53,302.05,297.15,293.15,0,0,299.32,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.32,1.0,1.0,0.41,301.96,297.15,293.15,0,0,299.32,1.0,1.0,0.56,301.55,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,302.65,298.53,302.24,302.12,299.32,1,1.0,0.26,0.26,0.74,0.26,5.69,1.2,4.49,-0.08,1.0,0.15,0,296.02,410.0,16955.28,0,13486.26,1,284.13,297.73,301.53,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7180.56,0,50.16,2275.33,0,246.32,0.27,1,0,3,1,0
17141700,302.47,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.08,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.98,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.73,298.57,302.28,302.14,299.35,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.15,0,296.19,410.0,16986.65,0,13486.52,1,284.13,297.76,301.57,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.66,0,50.16,2275.33,0,246.29,0.27,1,0,3,1,0
17142000,302.49,297.15,293.15,0,0,299.39,1.0,1.0,0.53,302.1,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.39,1.0,1.0,0.41,301.99,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.57,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,302.82,298.6,302.32,302.16,299.39,1,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.15,0,296.33,410.0,17023.87,0,13486.73,1,284.14,297.79,301.6,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7190.61,0,50.16,2275.33,0,246.51,0.27,1,0,3,1,0
17142300,302.51,297.15,293.15,0,0,299.42,1.0,1.0,0.53,302.12,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.42,1.0,1.0,0.41,302.01,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.59,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,302.9,298.62,302.36,302.18,299.42,1,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.15,0,296.43,410.0,17061.55,0,13486.91,1,284.14,297.82,301.62,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.22,0,50.16,2275.33,0,247.07,0.27,1,0,3,1,0
17142600,302.53,297.15,293.15,0,0,299.46,1.0,1.0,0.53,302.15,297.15,293.15,0,0,299.46,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.46,1.0,1.0,0.41,302.02,297.15,293.15,0,0,299.46,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.98,298.64,302.4,302.2,299.46,1,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.15,0,296.51,410.0,17099.19,0,13487.06,1,284.14,297.85,301.64,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.17,0,50.16,2275.33,0,248.0,0.27,1,0,3,1,0
17142900,302.55,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.17,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.04,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.62,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,303.07,298.65,302.44,302.22,299.49,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.23,1.0,0.15,0,296.57,410.0,17136.72,0,13487.19,1,284.14,297.88,301.65,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.27,0,50.16,2275.33,0,249.33,0.27,1,0,3,1,0
17143200,302.57,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.19,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.05,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,303.15,298.65,302.49,302.24,299.53,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,1.0,0.15,0,296.62,410.0,17174.12,0,13487.3,1,284.14,297.92,301.65,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.34,0,50.16,2275.33,0,251.1,0.27,1,0,3,1,0
17143500,302.58,297.15,293.15,0,0,299.57,1.0,1.0,0.53,302.22,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.06,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,303.23,298.64,302.53,302.25,299.57,1,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.15,0,296.65,410.0,17211.36,0,13487.43,1,284.15,297.95,301.64,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.38,0,50.16,2275.33,0,252.98,0.27,1,0,3,1,0
17143800,302.59,297.15,293.15,0,0,299.6,1.0,1.0,0.53,302.24,297.15,293.15,0,0,299.6,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.6,1.0,1.0,0.41,302.08,297.15,293.15,0,0,299.6,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,303.32,298.62,302.57,302.27,299.6,1,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.15,0,296.67,410.0,17248.4,0,13487.58,1,284.15,297.98,301.63,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.72,0,50.16,2275.33,0,254.77,0.27,1,0,3,1,0
17144100,302.6,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.26,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.0,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.4,298.6,302.61,302.28,299.64,1,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.15,0,296.67,410.0,17285.26,0,13487.77,1,284.15,298.01,301.6,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.48,0,50.16,2275.33,0,256.58,0.27,1,0,3,1,0
17144400,302.61,297.15,293.15,0,0,299.67,1.0,1.0,0.53,302.28,297.15,293.15,0,0,299.67,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.67,1.0,1.0,0.41,302.1,297.15,293.15,0,0,299.67,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,303.48,298.58,302.65,302.29,299.67,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.44,1.0,0.15,0,296.65,410.0,17321.99,0,13487.98,1,284.15,298.04,301.58,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.78,0,50.16,2275.33,0,258.39,0.27,1,0,3,1,0
17144700,302.62,297.15,293.15,0,0,299.71,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.71,1.0,1.0,0.56,302.02,297.15,293.15,0,0,299.71,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.71,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,303.57,298.55,302.69,302.31,299.71,1,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.15,0,296.63,410.0,17358.69,0,13488.23,1,284.15,298.08,301.55,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.72,0,50.16,2275.33,0,260.16,0.27,1,0,3,1,0
17145000,302.63,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.32,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.04,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.13,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.65,298.51,302.73,302.32,299.74,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.92,0.5,1.0,0.15,0,296.59,410.0,17395.46,0,13488.5,1,284.16,298.11,301.52,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.45,0,50.16,2275.33,0,261.86,0.27,1,0,3,1,0
17145300,302.63,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.05,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.73,298.48,302.78,302.33,299.78,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.15,0,296.54,410.0,17432.37,0,13488.81,1,284.16,298.14,301.48,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.09,0,50.16,2275.33,0,263.46,0.27,1,0,3,1,0
17145600,302.64,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.06,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.82,298.45,302.82,302.35,299.81,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.49,410.0,17469.47,0,13489.13,1,284.16,298.17,301.45,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.79,0,50.16,2275.33,0,264.91,0.27,1,0,3,1,0
17145900,302.65,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.9,298.42,302.86,302.36,299.85,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.85,0.56,1.0,0.15,0,296.43,410.0,17506.75,0,13489.44,1,284.16,298.2,301.42,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.71,0,50.16,2275.33,0,266.18,0.27,1,0,3,1,0
17146200,302.66,297.15,293.15,0,0,299.88,1.0,1.0,0.53,302.41,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.88,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.88,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,303.98,298.4,302.9,302.38,299.88,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.39,410.0,17544.17,0,13489.7,1,284.17,298.23,301.4,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.99,0,50.16,2275.33,0,267.23,0.27,1,0,3,1,0
17146500,302.67,297.15,293.15,0,0,299.92,1.0,1.0,0.53,302.43,297.15,293.15,0,0,299.92,1.0,1.0,0.56,302.11,297.15,293.15,0,0,299.92,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.92,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,304.07,298.38,302.94,302.39,299.92,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.36,410.0,17581.68,0,13489.89,1,284.17,298.27,301.38,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.8,0,50.16,2275.33,0,268.0,0.27,1,0,3,1,0
17146800,302.68,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.45,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,304.15,298.36,302.99,302.41,299.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.8,0.61,1.0,0.15,0,296.35,410.0,17619.26,0,13489.97,1,284.17,298.3,301.36,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.32,0,50.16,2275.33,0,268.48,0.27,1,0,3,1,0
17147100,302.68,297.15,293.15,0,0,299.99,1.0,1.0,0.53,302.48,297.15,293.15,0,0,299.99,1.0,1.0,0.56,302.14,297.15,293.15,0,0,299.99,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.99,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,304.23,298.35,303.03,302.42,299.99,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.62,1.0,0.15,0,296.36,410.0,17656.84,0,13489.95,1,284.17,298.33,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.47,0,50.16,2275.33,0,268.9,0.27,1,0,3,1,0
17147400,302.69,297.15,293.15,0,0,300.02,1.0,1.0,0.53,302.51,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.02,1.0,1.0,0.41,302.24,297.15,293.15,0,0,300.02,1.0,1.0,0.56,301.81,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,304.32,298.35,303.07,302.44,300.03,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.4,410.0,17694.38,0,13489.82,1,284.17,298.36,301.35,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.04,0,50.16,2275.33,0,269.43,0.27,1,0,3,1,0
17147700,302.7,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.53,297.15,293.15,0,0,300.06,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.26,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,304.4,298.35,303.11,302.45,300.06,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.45,410.0,17731.89,0,13489.61,1,284.18,298.4,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.97,0,50.16,2275.33,0,269.84,0.27,1,0,3,1,0
17148000,302.71,297.15,293.15,0,0,300.1,1.0,1.0,0.53,302.56,297.15,293.15,0,0,300.1,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.1,1.0,1.0,0.41,302.28,297.15,293.15,0,0,300.1,1.0,1.0,0.56,301.83,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,304.48,298.35,303.16,302.47,300.1,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.53,410.0,17769.31,0,13489.3,1,284.18,298.43,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.32,0,50.16,2275.33,0,270.17,0.27,1,0,3,1,0
17148300,302.72,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.59,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.29,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.85,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.57,298.36,303.2,302.49,300.13,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.6,410.0,17806.64,0,13489.0,1,284.18,298.46,301.36,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.07,0,50.16,2275.33,0,270.36,0.27,1,0,3,1,0
17148600,302.72,297.15,293.15,0,0,300.17,1.0,1.0,0.53,302.61,297.15,293.15,0,0,300.17,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.17,1.0,1.0,0.41,302.31,297.15,293.15,0,0,300.17,1.0,1.0,0.56,301.86,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,304.65,298.37,303.24,302.5,300.17,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.67,1.0,0.15,0,296.66,410.0,17843.85,0,13488.75,1,284.18,298.49,301.37,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7211.25,0,50.16,2275.33,0,270.47,0.27,1,0,3,1,0
17148900,302.73,297.15,293.15,0,0,300.2,1.0,1.0,0.53,302.64,297.15,293.15,0,0,300.2,1.0,1.0,0.56,302.24,297.15,293.15,0,0,300.2,1.0,1.0,0.41,302.32,297.15,293.15,0,0,300.2,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,304.73,298.38,303.28,302.52,300.2,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.72,410.0,17881.06,0,13488.52,1,284.18,298.52,301.38,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.84,0,50.16,2275.33,0,270.44,0.27,1,0,3,1,0
17149200,302.74,297.15,293.15,0,0,300.24,1.0,1.0,0.53,302.67,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.24,1.0,1.0,0.41,302.34,297.15,293.15,0,0,300.24,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,304.82,298.4,303.32,302.53,300.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.76,410.0,17918.2,0,13488.33,1,284.19,298.56,301.4,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.86,0,50.16,2275.33,0,270.33,0.27,1,0,3,1,0
17149500,302.75,297.15,293.15,0,0,300.27,1.0,1.0,0.53,302.69,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.27,1.0,1.0,0.41,302.36,297.15,293.15,0,0,300.27,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,304.9,298.43,303.36,302.55,300.27,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.8,410.0,17955.06,0,13488.18,1,284.19,298.59,301.42,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.29,0,50.16,2275.33,0,270.09,0.27,1,0,3,1,0
17149800,302.76,297.15,293.15,0,0,300.31,1.0,1.0,0.53,302.72,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,304.98,298.45,303.41,302.57,300.31,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.83,410.0,17991.58,0,13488.07,1,284.19,298.62,301.45,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.13,0,50.16,2275.33,0,269.74,0.27,1,0,3,1,0
17150100,302.76,297.15,293.15,0,0,300.34,1.0,1.0,0.53,302.74,297.15,293.15,0,0,300.34,1.0,1.0,0.56,302.3,297.15,293.15,0,0,300.34,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.34,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.34,1.0,1.0,2.66,300.34,291.15,305.07,298.48,303.45,302.58,300.34,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.84,410.0,18027.74,0,13488.02,1,284.19,298.65,301.48,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.35,0,50.16,2275.33,0,269.26,0.27,1,0,3,1,0
17150400,302.77,297.15,293.15,0,0,300.38,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.38,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,305.15,298.52,303.49,302.6,300.38,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.15,0,296.85,410.0,18063.19,0,13488.01,1,284.19,298.68,301.52,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.93,0,50.16,2275.33,0,268.66,0.27,1,0,3,1,0
17150700,302.77,297.15,293.15,0,0,300.39,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.39,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,305.19,298.53,303.51,302.6,300.39,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.84,410.0,18075.58,0,13488.04,1,284.2,298.7,301.53,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7241.94,0,50.16,2275.33,0,271.79,0.27,1,0,3,1,0
17151000,302.77,297.15,293.15,0,0,300.39,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.39,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,305.16,298.49,303.5,302.6,300.39,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,18066.74,0,13488.09,1,284.2,298.7,301.5,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.42,0,50.16,2275.33,0,277.5,0.27,1,0,3,1,0
17151300,302.76,297.15,293.15,0,0,300.37,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.37,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,305.08,298.42,303.47,302.61,300.37,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.82,410.0,18038.94,0,13488.15,1,284.2,298.69,301.43,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.66,0,50.16,2275.33,0,282.81,0.27,1,0,3,1,0
17151600,302.76,297.15,293.15,0,0,300.33,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.33,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,304.95,298.32,303.43,302.61,300.33,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.81,410.0,17996.74,0,13488.21,1,284.19,298.66,301.33,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7216.83,0,50.16,2275.33,0,287.59,0.27,1,0,3,1,0
17151900,302.75,297.15,293.15,0,0,300.29,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.29,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.29,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.29,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,304.8,298.2,303.37,302.6,300.29,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.79,410.0,17944.4,0,13488.28,1,284.19,298.61,301.21,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.97,0,50.16,2275.33,0,291.71,0.27,1,0,3,1,0
17152200,302.73,297.15,293.15,0,0,300.23,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.23,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.23,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,304.63,298.08,303.31,302.59,300.23,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.78,410.0,17887.16,0,13488.36,1,284.19,298.57,301.08,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7183.25,0,50.16,2275.33,0,295.0,0.27,1,0,3,1,0
17152500,302.72,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.18,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.46,297.95,303.24,302.58,300.18,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.76,410.0,17830.39,0,13488.44,1,284.18,298.52,300.95,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.99,0,50.16,2275.33,0,297.27,0.27,1,0,3,1,0
17152800,302.71,297.15,293.15,0,0,300.13,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.13,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.13,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.13,1.0,1.0,0.56,301.9,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,304.31,297.83,303.19,302.57,300.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.74,410.0,17779.45,0,13488.51,1,284.18,298.47,300.83,301.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.65,0,50.16,2275.33,0,298.31,0.27,1,0,3,1,0
17153100,302.69,297.15,293.15,0,0,300.09,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.38,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,304.19,297.73,303.14,302.57,300.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.73,410.0,17739.7,0,13488.58,1,284.18,298.43,300.73,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.79,0,50.16,2275.33,0,297.87,0.27,1,0,3,1,0
17153400,302.68,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.06,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,304.11,297.67,303.11,302.56,300.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.71,410.0,17716.59,0,13488.64,1,284.18,298.41,300.66,301.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7122.13,0,50.16,2275.33,0,295.85,0.27,1,0,3,1,0
17153700,302.67,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.1,297.63,303.1,302.56,300.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,17714.75,0,13488.68,1,284.18,298.4,300.63,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7117.19,0,50.16,2275.33,0,291.92,0.27,1,0,3,1,0
17154000,302.67,297.15,293.15,0,0,300.07,1.0,1.0,0.53,302.78,297.15,293.15,0,0,300.07,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.07,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.07,1.0,1.0,0.56,301.88,297.15,293.15,0,0,300.07,1.0,1.0,2.66,300.07,291.15,304.15,297.65,303.13,302.57,300.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,17740.15,0,13488.71,1,284.18,298.41,300.64,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7119.76,0,50.16,2275.33,0,286.28,0.27,1,0,3,1,0
17154300,302.7,297.15,293.15,0,0,300.12,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.12,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,304.26,297.7,303.18,302.6,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,17797.19,0,13488.73,1,284.18,298.45,300.7,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7128.84,0,50.16,2275.33,0,282.9,0.27,1,0,3,1,0
17154600,302.72,297.15,293.15,0,0,300.17,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.17,1.0,1.0,0.56,302.42,297.15,293.15,0,0,300.17,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.17,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,304.38,297.75,303.24,302.62,300.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,17852.16,0,13488.74,1,284.18,298.49,300.75,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.94,0,50.16,2275.33,0,281.85,0.27,1,0,3,1,0
17154900,302.73,297.15,293.15,0,0,300.22,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.22,1.0,1.0,0.41,302.44,297.15,293.15,0,0,300.22,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,304.52,297.82,303.31,302.65,300.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,17911.81,0,13488.76,1,284.18,298.54,300.81,301.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7149.8,0,50.16,2275.33,0,280.84,0.27,1,0,3,1,0
17155200,302.75,297.15,293.15,0,0,300.28,1.0,1.0,0.53,302.9,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.49,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.47,297.15,293.15,0,0,300.28,1.0,1.0,0.56,301.98,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,304.68,297.88,303.38,302.67,300.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,17975.78,0,13488.77,1,284.19,298.59,300.88,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7161.43,0,50.16,2275.33,0,279.85,0.27,1,0,3,1,0
17155500,302.77,297.15,293.15,0,0,300.35,1.0,1.0,0.53,302.93,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.53,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.0,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,304.84,297.95,303.46,302.7,300.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18043.05,0,13488.79,1,284.19,298.65,300.95,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7173.6,0,50.16,2275.33,0,278.98,0.27,1,0,3,1,0
17155800,302.79,297.15,293.15,0,0,300.41,1.0,1.0,0.53,302.96,297.15,293.15,0,0,300.41,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.41,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.41,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,305.01,298.03,303.54,302.73,300.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18112.55,0,13488.8,1,284.2,298.71,301.03,302.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.07,0,50.16,2275.33,0,278.24,0.27,1,0,3,1,0
17156100,302.82,297.15,293.15,0,0,300.48,1.0,1.0,0.53,302.99,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.61,297.15,293.15,0,0,300.48,1.0,1.0,0.41,302.54,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,305.18,298.1,303.61,302.76,300.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18183.04,0,13488.82,1,284.2,298.77,301.1,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.61,0,50.16,2275.33,0,277.63,0.27,1,0,3,1,0
17156400,302.84,297.15,293.15,0,0,300.55,1.0,1.0,0.53,303.01,297.15,293.15,0,0,300.55,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.55,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.55,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.55,1.0,1.0,2.66,300.55,291.15,305.35,298.18,303.69,302.79,300.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18253.29,0,13488.83,1,284.2,298.83,301.17,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7211.02,0,50.16,2275.33,0,277.14,0.27,1,0,3,1,0
17156700,302.86,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.04,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.61,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,305.52,298.25,303.77,302.82,300.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18322.12,0,13488.84,1,284.21,298.89,301.25,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.11,0,50.16,2275.33,0,276.77,0.27,1,0,3,1,0
17157000,302.89,297.15,293.15,0,0,300.68,1.0,1.0,0.53,303.07,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.74,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.62,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,305.67,298.32,303.85,302.85,300.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18388.24,0,13488.86,1,284.21,298.95,301.32,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.7,0,50.16,2275.33,0,276.53,0.27,1,0,3,1,0
17157300,302.91,297.15,293.15,0,0,300.74,1.0,1.0,0.53,303.1,297.15,293.15,0,0,300.74,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.74,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.74,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.74,1.0,1.0,2.66,300.74,291.15,305.82,298.39,303.92,302.88,300.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18450.36,0,13488.87,1,284.22,299.0,301.39,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.61,0,50.16,2275.33,0,276.41,0.27,1,0,3,1,0
17157600,302.93,297.15,293.15,0,0,300.79,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.79,1.0,1.0,0.56,302.83,297.15,293.15,0,0,300.79,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.79,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,305.95,298.45,303.98,302.91,300.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,18507.25,0,13488.88,1,284.22,299.05,301.45,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7255.69,0,50.16,2275.33,0,276.36,0.27,1,0,3,1,0
17157900,302.96,297.15,293.15,0,0,300.85,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.87,297.15,293.15,0,0,300.85,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,306.07,298.51,304.04,302.93,300.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,18562.29,0,13488.89,1,284.22,299.1,301.51,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7265.26,0,50.16,2275.33,0,276.06,0.27,1,0,3,1,0
17158200,302.98,297.15,293.15,0,0,300.9,1.0,1.0,0.53,303.17,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.91,297.15,293.15,0,0,300.9,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,306.2,298.57,304.11,302.96,300.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,18618.44,0,13488.91,1,284.23,299.15,301.57,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.8,0,50.16,2275.33,0,275.49,0.27,1,0,3,1,0
17158500,303.01,297.15,293.15,0,0,300.95,1.0,1.0,0.53,303.2,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.96,297.15,293.15,0,0,300.95,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,306.33,298.64,304.17,302.99,300.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18674.8,0,13488.92,1,284.23,299.2,301.63,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.27,0,50.16,2275.33,0,274.96,0.27,1,0,3,1,0
17158800,303.03,297.15,293.15,0,0,301.01,1.0,1.0,0.53,303.22,297.15,293.15,0,0,301.01,1.0,1.0,0.56,303.0,297.15,293.15,0,0,301.01,1.0,1.0,0.41,302.78,297.15,293.15,0,0,301.01,1.0,1.0,0.56,302.31,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,306.45,298.7,304.23,303.02,301.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18730.73,0,13488.94,1,284.23,299.25,301.7,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.56,0,50.16,2275.33,0,274.53,0.27,1,0,3,1,0
17159100,303.06,297.15,293.15,0,0,301.06,1.0,1.0,0.53,303.25,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.04,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.8,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.34,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,306.57,298.76,304.3,303.05,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18785.41,0,13488.96,1,284.24,299.29,301.76,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7302.54,0,50.16,2275.33,0,274.2,0.27,1,0,3,1,0
17159400,303.08,297.15,293.15,0,0,301.11,1.0,1.0,0.53,303.27,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.08,297.15,293.15,0,0,301.11,1.0,1.0,0.41,302.83,297.15,293.15,0,0,301.11,1.0,1.0,0.56,302.37,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,306.69,298.81,304.36,303.08,301.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,18837.67,0,13488.98,1,284.24,299.34,301.81,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.08,0,50.16,2275.33,0,273.94,0.27,1,0,3,1,0
17159700,303.1,297.15,293.15,0,0,301.16,1.0,1.0,0.53,303.29,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.12,297.15,293.15,0,0,301.16,1.0,1.0,0.41,302.86,297.15,293.15,0,0,301.16,1.0,1.0,0.56,302.39,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,306.79,298.87,304.41,303.11,301.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,18887.02,0,13489.0,1,284.24,299.38,301.87,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7319.14,0,50.16,2275.33,0,273.81,0.27,1,0,3,1,0
17160000,303.13,297.15,293.15,0,0,301.2,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.2,1.0,1.0,0.56,303.16,297.15,293.15,0,0,301.2,1.0,1.0,0.41,302.88,297.15,293.15,0,0,301.2,1.0,1.0,0.56,302.42,297.15,293.15,0,0,301.2,1.0,1.0,2.66,301.2,291.15,306.89,298.92,304.46,303.13,301.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18932.33,0,13489.01,1,284.24,299.42,301.92,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7326.55,0,50.16,2275.33,0,273.74,0.27,1,0,3,1,0
17160300,303.14,297.15,293.15,0,0,301.24,1.0,1.0,0.53,303.33,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.2,297.15,293.15,0,0,301.24,1.0,1.0,0.41,302.9,297.15,293.15,0,0,301.24,1.0,1.0,0.56,302.44,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,306.98,298.96,304.51,303.16,301.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18973.37,0,13489.03,1,284.25,299.46,301.96,303.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7333.29,0,50.16,2275.33,0,273.79,0.27,1,0,3,1,0
17160600,303.16,297.15,293.15,0,0,301.28,1.0,1.0,0.53,303.35,297.15,293.15,0,0,301.28,1.0,1.0,0.56,303.24,297.15,293.15,0,0,301.28,1.0,1.0,0.41,302.92,297.15,293.15,0,0,301.28,1.0,1.0,0.56,302.46,297.15,293.15,0,0,301.28,1.0,1.0,2.66,301.28,291.15,307.05,299.01,304.55,303.18,301.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,19009.01,0,13489.04,1,284.25,299.49,302.01,303.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7339.23,0,50.16,2275.33,0,273.91,0.27,1,0,3,1,0
17160900,303.18,297.15,293.15,0,0,301.31,1.0,1.0,0.53,303.37,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.28,297.15,293.15,0,0,301.31,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.31,1.0,1.0,0.56,302.48,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,307.11,299.04,304.59,303.21,301.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,19038.95,0,13489.05,1,284.25,299.52,302.04,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7344.33,0,50.16,2275.33,0,274.16,0.27,1,0,3,1,0
17161200,303.19,297.15,293.15,0,0,301.33,1.0,1.0,0.53,303.38,297.15,293.15,0,0,301.33,1.0,1.0,0.56,303.32,297.15,293.15,0,0,301.33,1.0,1.0,0.41,302.96,297.15,293.15,0,0,301.33,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,307.15,299.07,304.61,303.23,301.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,19062.06,0,13489.07,1,284.25,299.55,302.07,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7348.46,0,50.16,2275.33,0,274.49,0.27,1,0,3,1,0
17161500,303.2,297.15,293.15,0,0,301.35,1.0,1.0,0.53,303.39,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.36,297.15,293.15,0,0,301.35,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.35,1.0,1.0,0.56,302.51,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,307.16,299.08,304.63,303.24,301.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,19073.05,0,13489.07,1,284.25,299.56,302.08,303.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7350.38,0,50.16,2275.33,0,277.17,0.27,1,0,3,1,0
17161800,303.21,297.15,293.15,0,0,301.35,1.0,1.0,0.53,303.4,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.39,297.15,293.15,0,0,301.35,1.0,1.0,0.41,302.98,297.15,293.15,0,0,301.35,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,307.13,299.05,304.63,303.26,301.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,19068.97,0,13489.08,1,284.25,299.56,302.06,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7348.18,0,50.16,2275.33,0,281.32,0.27,1,0,3,1,0
17162100,303.21,297.15,293.15,0,0,301.33,1.0,1.0,0.53,303.4,297.15,293.15,0,0,301.33,1.0,1.0,0.56,303.42,297.15,293.15,0,0,301.33,1.0,1.0,0.41,302.99,297.15,293.15,0,0,301.33,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,307.06,299.0,304.61,303.27,301.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,19052.4,0,13489.07,1,284.25,299.55,302.0,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7342.58,0,50.16,2275.33,0,285.42,0.27,1,0,3,1,0
17162400,303.21,297.15,293.15,0,0,301.31,1.0,1.0,0.53,303.4,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.45,297.15,293.15,0,0,301.31,1.0,1.0,0.41,302.99,297.15,293.15,0,0,301.31,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,306.97,298.92,304.58,303.28,301.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,19025.71,0,13489.07,1,284.25,299.53,301.92,303.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7334.16,0,50.16,2275.33,0,289.28,0.27,1,0,3,1,0
17162700,303.2,297.15,293.15,0,0,301.28,1.0,1.0,0.53,303.39,297.15,293.15,0,0,301.28,1.0,1.0,0.56,303.48,297.15,293.15,0,0,301.28,1.0,1.0,0.41,302.99,297.15,293.15,0,0,301.28,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.28,1.0,1.0,2.66,301.28,291.15,306.86,298.83,304.55,303.28,301.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18991.41,0,13489.05,1,284.25,299.51,301.83,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7323.52,0,50.16,2275.33,0,292.9,0.27,1,0,3,1,0
17163000,303.2,297.15,293.15,0,0,301.24,1.0,1.0,0.53,303.38,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.5,297.15,293.15,0,0,301.24,1.0,1.0,0.41,302.98,297.15,293.15,0,0,301.24,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,306.74,298.72,304.5,303.28,301.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18952.2,0,13489.02,1,284.25,299.48,301.73,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.27,0,50.16,2275.33,0,296.09,0.27,1,0,3,1,0
17163300,303.19,297.15,293.15,0,0,301.21,1.0,1.0,0.53,303.37,297.15,293.15,0,0,301.21,1.0,1.0,0.56,303.51,297.15,293.15,0,0,301.21,1.0,1.0,0.41,302.98,297.15,293.15,0,0,301.21,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.21,1.0,1.0,2.66,301.21,291.15,306.61,298.61,304.46,303.28,301.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,18910.68,0,13488.98,1,284.25,299.44,301.62,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7298.09,0,50.16,2275.33,0,298.76,0.27,1,0,3,1,0
17163600,303.18,297.15,293.15,0,0,301.17,1.0,1.0,0.53,303.36,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.53,297.15,293.15,0,0,301.17,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.17,1.0,1.0,0.56,302.51,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,306.48,298.51,304.41,303.28,301.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18869.65,0,13488.93,1,284.24,299.41,301.51,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.73,0,50.16,2275.33,0,300.74,0.27,1,0,3,1,0
17163900,303.16,297.15,293.15,0,0,301.13,1.0,1.0,0.53,303.35,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.54,297.15,293.15,0,0,301.13,1.0,1.0,0.41,302.96,297.15,293.15,0,0,301.13,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,306.37,298.41,304.37,303.27,301.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18831.9,0,13488.88,1,284.24,299.37,301.41,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.02,0,50.16,2275.33,0,301.9,0.27,1,0,3,1,0
17164200,303.15,297.15,293.15,0,0,301.1,1.0,1.0,0.53,303.34,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.55,297.15,293.15,0,0,301.1,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.1,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,306.27,298.33,304.33,303.27,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18800.28,0,13488.83,1,284.24,299.34,301.33,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.88,0,50.16,2275.33,0,302.11,0.27,1,0,3,1,0
17164500,303.14,297.15,293.15,0,0,301.07,1.0,1.0,0.53,303.33,297.15,293.15,0,0,301.07,1.0,1.0,0.56,303.57,297.15,293.15,0,0,301.07,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.07,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.07,1.0,1.0,2.66,301.07,291.15,306.19,298.27,304.3,303.27,301.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18777.21,0,13488.8,1,284.24,299.32,301.26,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.15,0,50.16,2275.33,0,301.16,0.27,1,0,3,1,0
17164800,303.14,297.15,293.15,0,0,301.06,1.0,1.0,0.53,303.32,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.58,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,306.15,298.23,304.29,303.27,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,18765.17,0,13488.79,1,284.24,299.3,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.88,0,50.16,2275.33,0,299.03,0.27,1,0,3,1,0
17165100,303.13,297.15,293.15,0,0,301.05,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.59,297.15,293.15,0,0,301.05,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.05,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,306.13,298.21,304.28,303.27,301.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,18761.74,0,13488.76,1,284.24,299.3,301.21,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.77,0,50.16,2275.33,0,297.14,0.27,1,0,3,1,0
17165400,303.13,297.15,293.15,0,0,301.05,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.61,297.15,293.15,0,0,301.05,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.05,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,306.13,298.21,304.28,303.27,301.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,18763.06,0,13488.7,1,284.24,299.3,301.21,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.22,0,50.16,2275.33,0,296.14,0.27,1,0,3,1,0
17165700,303.13,297.15,293.15,0,0,301.06,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.63,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,306.13,298.21,304.29,303.28,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,18768.19,0,13488.61,1,284.24,299.3,301.21,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.81,0,50.16,2275.33,0,295.25,0.27,1,0,3,1,0
17166000,303.13,297.15,293.15,0,0,301.06,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.65,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.49,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,306.14,298.22,304.3,303.29,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18776.08,0,13488.5,1,284.24,299.31,301.22,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.28,0,50.16,2275.33,0,294.52,0.27,1,0,3,1,0
17166300,303.13,297.15,293.15,0,0,301.07,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.07,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.07,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.07,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.07,1.0,1.0,2.66,301.07,291.15,306.16,298.23,304.31,303.29,301.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,18785.53,0,13488.38,1,284.24,299.31,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.27,0,50.16,2275.33,0,293.94,0.27,1,0,3,1,0
17166600,303.13,297.15,293.15,0,0,301.08,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.68,297.15,293.15,0,0,301.08,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.08,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,306.17,298.25,304.32,303.3,301.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18795.42,0,13488.25,1,284.24,299.32,301.25,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.47,0,50.16,2275.33,0,293.62,0.27,1,0,3,1,0
