time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17166900,303.13,297.15,293.15,0,0,301.09,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.7,297.15,293.15,0,0,301.09,1.0,1.0,0.41,302.96,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.51,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,306.19,298.26,304.33,303.31,301.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,18804.59,0,13488.14,1,284.24,299.33,301.26,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.53,0,50.16,2275.33,0,293.56,0.27,1,0,3,1,0
17167200,303.14,297.15,293.15,0,0,301.1,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.72,297.15,293.15,0,0,301.1,1.0,1.0,0.41,302.96,297.15,293.15,0,0,301.1,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,306.2,298.27,304.34,303.32,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,18811.86,0,13488.04,1,284.24,299.34,301.27,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.11,0,50.16,2275.33,0,293.8,0.27,1,0,3,1,0
17167500,303.14,297.15,293.15,0,0,301.1,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.1,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.1,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,306.21,298.28,304.34,303.32,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,18815.47,0,13487.96,1,284.24,299.34,301.28,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.92,0,50.16,2275.33,0,294.46,0.27,1,0,3,1,0
17167800,303.14,297.15,293.15,0,0,301.1,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.1,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.1,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,306.2,298.27,304.34,303.32,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18814.73,0,13487.9,1,284.24,299.34,301.27,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.53,0,50.16,2275.33,0,295.48,0.27,1,0,3,1,0
17168100,303.13,297.15,293.15,0,0,301.1,1.0,1.0,0.53,303.31,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.1,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.1,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,306.18,298.26,304.34,303.32,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18809.28,0,13487.86,1,284.24,299.34,301.26,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.74,0,50.16,2275.33,0,297.0,0.27,1,0,3,1,0
17168400,303.13,297.15,293.15,0,0,301.09,1.0,1.0,0.53,303.3,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.09,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,306.15,298.23,304.32,303.33,301.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18797.78,0,13487.85,1,284.24,299.33,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.18,0,50.16,2275.33,0,299.06,0.27,1,0,3,1,0
17168700,303.12,297.15,293.15,0,0,301.07,1.0,1.0,0.53,303.3,297.15,293.15,0,0,301.07,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.07,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.07,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.07,1.0,1.0,2.66,301.07,291.15,306.1,298.19,304.31,303.32,301.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18779.72,0,13487.85,1,284.24,299.32,301.19,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.18,0,50.16,2275.33,0,300.5,0.27,1,0,3,1,0
17169000,303.11,297.15,293.15,0,0,301.05,1.0,1.0,0.53,303.28,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.05,1.0,1.0,0.41,302.96,297.15,293.15,0,0,301.05,1.0,1.0,0.56,302.51,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,306.05,298.16,304.28,303.31,301.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18757.39,0,13487.86,1,284.24,299.3,301.16,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.91,0,50.16,2275.33,0,301.13,0.27,1,0,3,1,0
17169300,303.09,297.15,293.15,0,0,301.03,1.0,1.0,0.53,303.27,297.15,293.15,0,0,301.03,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.03,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.03,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.03,1.0,1.0,2.66,301.03,291.15,305.99,298.12,304.25,303.3,301.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18731.47,0,13487.86,1,284.23,299.28,301.12,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.53,0,50.16,2275.33,0,301.54,0.27,1,0,3,1,0
17169600,303.07,297.15,293.15,0,0,301.0,1.0,1.0,0.53,303.25,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.0,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.0,1.0,1.0,0.56,302.48,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,305.93,298.09,304.22,303.29,301.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,18702.07,0,13487.86,1,284.23,299.26,301.09,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.1,0,50.16,2275.33,0,301.76,0.27,1,0,3,1,0
17169900,303.05,297.15,293.15,0,0,300.97,1.0,1.0,0.53,303.23,297.15,293.15,0,0,300.97,1.0,1.0,0.56,303.72,297.15,293.15,0,0,300.97,1.0,1.0,0.41,302.93,297.15,293.15,0,0,300.97,1.0,1.0,0.56,302.46,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,305.85,298.06,304.18,303.27,300.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18669.29,0,13487.86,1,284.23,299.23,301.06,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.72,0,50.16,2275.33,0,301.78,0.27,1,0,3,1,0
17170200,303.03,297.15,293.15,0,0,300.94,1.0,1.0,0.53,303.21,297.15,293.15,0,0,300.94,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.94,1.0,1.0,0.41,302.91,297.15,293.15,0,0,300.94,1.0,1.0,0.56,302.44,297.15,293.15,0,0,300.94,1.0,1.0,2.66,300.94,291.15,305.77,298.03,304.14,303.25,300.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18632.98,0,13487.87,1,284.23,299.2,301.03,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.47,0,50.16,2275.33,0,301.57,0.27,1,0,3,1,0
17170500,303.01,297.15,293.15,0,0,300.9,1.0,1.0,0.53,303.19,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.9,1.0,1.0,0.41,302.89,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.42,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,305.69,298.01,304.1,303.23,300.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18592.68,0,13487.87,1,284.23,299.17,301.01,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.4,0,50.16,2275.33,0,301.08,0.27,1,0,3,1,0
17170800,302.98,297.15,293.15,0,0,300.86,1.0,1.0,0.53,303.17,297.15,293.15,0,0,300.86,1.0,1.0,0.56,303.65,297.15,293.15,0,0,300.86,1.0,1.0,0.41,302.87,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.4,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,305.59,297.99,304.05,303.21,300.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18548.68,0,13487.87,1,284.22,299.13,300.99,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7207.63,0,50.16,2275.33,0,300.34,0.27,1,0,3,1,0
17171100,302.96,297.15,293.15,0,0,300.82,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.82,1.0,1.0,0.56,303.63,297.15,293.15,0,0,300.82,1.0,1.0,0.41,302.85,297.15,293.15,0,0,300.82,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.82,1.0,1.0,2.66,300.81,291.15,305.49,297.97,304.0,303.18,300.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18501.65,0,13487.88,1,284.22,299.09,300.97,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.22,0,50.16,2275.33,0,299.3,0.27,1,0,3,1,0
17171400,302.93,297.15,293.15,0,0,300.77,1.0,1.0,0.53,303.11,297.15,293.15,0,0,300.77,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.77,1.0,1.0,0.41,302.83,297.15,293.15,0,0,300.77,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.77,1.0,1.0,2.66,300.77,291.15,305.39,297.96,303.94,303.15,300.77,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18451.32,0,13487.89,1,284.22,299.05,300.96,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.3,0,50.16,2275.33,0,298.0,0.27,1,0,3,1,0
17171700,302.9,297.15,293.15,0,0,300.72,1.0,1.0,0.53,303.09,297.15,293.15,0,0,300.72,1.0,1.0,0.56,303.57,297.15,293.15,0,0,300.72,1.0,1.0,0.41,302.8,297.15,293.15,0,0,300.72,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.72,1.0,1.0,2.66,300.72,291.15,305.27,297.96,303.88,303.12,300.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18398.14,0,13487.9,1,284.22,299.01,300.95,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.9,0,50.16,2275.33,0,296.38,0.27,1,0,3,1,0
17172000,302.87,297.15,293.15,0,0,300.67,1.0,1.0,0.53,303.06,297.15,293.15,0,0,300.67,1.0,1.0,0.56,303.53,297.15,293.15,0,0,300.67,1.0,1.0,0.41,302.78,297.15,293.15,0,0,300.67,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.67,1.0,1.0,2.66,300.67,291.15,305.15,297.96,303.82,303.09,300.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18341.83,0,13487.91,1,284.21,298.96,300.96,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.12,0,50.16,2275.33,0,294.51,0.27,1,0,3,1,0
17172300,302.84,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.03,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.61,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,305.02,297.97,303.75,303.06,300.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18281.73,0,13487.9,1,284.21,298.91,300.97,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7191.6,0,50.16,2275.33,0,291.24,0.27,1,0,3,1,0
17172600,302.8,297.15,293.15,0,0,300.55,1.0,1.0,0.53,303.0,297.15,293.15,0,0,300.55,1.0,1.0,0.56,303.45,297.15,293.15,0,0,300.55,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.55,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.55,1.0,1.0,2.66,300.55,291.15,304.88,298.01,303.68,303.03,300.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18218.11,0,13487.89,1,284.21,298.85,301.0,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.27,0,50.16,2275.33,0,287.06,0.27,1,0,3,1,0
17172900,302.77,297.15,293.15,0,0,300.49,1.0,1.0,0.53,302.97,297.15,293.15,0,0,300.49,1.0,1.0,0.56,303.41,297.15,293.15,0,0,300.49,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,304.74,298.06,303.61,302.99,300.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18151.39,0,13487.87,1,284.2,298.8,301.05,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7194.58,0,50.16,2275.33,0,282.79,0.27,1,0,3,1,0
17173200,302.74,297.15,293.15,0,0,300.42,1.0,1.0,0.53,302.93,297.15,293.15,0,0,300.42,1.0,1.0,0.56,303.37,297.15,293.15,0,0,300.42,1.0,1.0,0.41,302.66,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.16,297.15,293.15,0,0,300.42,1.0,1.0,2.66,300.42,291.15,304.58,298.12,303.53,302.96,300.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18081.8,0,13487.87,1,284.2,298.74,301.11,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.02,0,50.16,2275.33,0,278.58,0.27,1,0,3,1,0
17173500,302.7,297.15,293.15,0,0,300.35,1.0,1.0,0.53,302.9,297.15,293.15,0,0,300.35,1.0,1.0,0.56,303.33,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.12,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,304.42,298.19,303.45,302.92,300.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,18009.64,0,13487.87,1,284.19,298.68,301.18,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.15,0,50.16,2275.33,0,274.49,0.27,1,0,3,1,0
17173800,302.67,297.15,293.15,0,0,300.28,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.28,1.0,1.0,0.56,303.28,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,304.25,298.26,303.37,302.88,300.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17935.06,0,13487.86,1,284.19,298.62,301.26,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7206.56,0,50.16,2275.33,0,270.58,0.27,1,0,3,1,0
17174100,302.63,297.15,293.15,0,0,300.21,1.0,1.0,0.53,302.83,297.15,293.15,0,0,300.21,1.0,1.0,0.56,303.24,297.15,293.15,0,0,300.21,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.21,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.21,1.0,1.0,2.66,300.21,291.15,304.08,298.34,303.28,302.84,300.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17858.38,0,13487.86,1,284.19,298.55,301.33,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.9,0,50.16,2275.33,0,266.91,0.27,1,0,3,1,0
17174400,302.59,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.8,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.19,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.53,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,303.9,298.41,303.19,302.8,300.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17779.96,0,13487.85,1,284.18,298.48,301.41,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.85,0,50.16,2275.33,0,263.54,0.27,1,0,3,1,0
17174700,302.55,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.06,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.99,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,303.72,298.48,303.1,302.77,300.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17699.97,0,13487.84,1,284.18,298.42,301.48,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.14,0,50.16,2275.33,0,260.53,0.27,1,0,3,1,0
17175000,302.51,297.15,293.15,0,0,299.98,1.0,1.0,0.53,302.72,297.15,293.15,0,0,299.98,1.0,1.0,0.56,303.11,297.15,293.15,0,0,299.98,1.0,1.0,0.41,302.46,297.15,293.15,0,0,299.98,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,303.53,298.55,303.01,302.73,299.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,17618.63,0,13487.83,1,284.17,298.35,301.55,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7220.54,0,50.16,2275.33,0,257.9,0.27,1,0,3,1,0
17175300,302.48,297.15,293.15,0,0,299.91,1.0,1.0,0.53,302.69,297.15,293.15,0,0,299.91,1.0,1.0,0.56,303.06,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,303.34,298.61,302.92,302.69,299.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17536.11,0,13487.81,1,284.17,298.28,301.6,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.88,0,50.16,2275.33,0,255.74,0.27,1,0,3,1,0
17175600,302.44,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.65,297.15,293.15,0,0,299.83,1.0,1.0,0.56,303.02,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.15,298.65,302.83,302.65,299.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17452.5,0,13487.79,1,284.16,298.21,301.65,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.96,0,50.16,2275.33,0,254.03,0.27,1,0,3,1,0
17175900,302.97,303.15,285.15,0,0,300.72,1.0,0.87,0.0,303.07,303.15,285.15,0,0,300.73,1.0,0.9,0.0,303.5,303.15,285.15,0,0,300.78,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.69,1.0,0.83,0.0,302.37,303.15,285.15,0,0,300.64,1.0,0.72,0.0,300.73,303.15,302.94,298.7,302.48,302.47,294.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,402.06,40.31,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176200,303.25,303.15,285.15,0,0,300.72,1.0,0.88,0.0,303.34,303.15,285.15,0,0,300.73,1.0,0.93,0.0,303.77,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.69,1.0,0.81,0.0,302.73,303.15,285.15,0,0,300.64,1.0,0.65,0.0,300.73,303.15,302.7,298.77,302.48,302.47,295.26,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.13,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176500,303.38,303.15,285.15,0,0,300.72,1.0,0.92,0.0,303.47,303.15,285.15,0,0,300.73,1.0,0.99,0.0,303.89,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.69,1.0,0.81,0.0,302.89,303.15,285.15,0,0,300.64,1.0,0.6,0.0,300.73,303.15,302.45,298.84,302.48,302.47,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176800,303.45,303.15,285.15,0,0,300.72,1.0,0.98,0.0,303.53,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.69,1.0,0.83,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.57,0.0,300.73,303.15,302.17,298.9,302.48,302.47,295.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177100,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.69,1.0,0.86,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.54,0.0,300.73,303.15,301.89,298.96,302.48,302.47,296.04,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177400,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.69,1.0,0.88,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.52,0.0,300.73,303.15,301.61,299.01,302.48,302.47,296.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177700,303.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.69,1.0,0.91,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.5,0.0,300.73,303.15,301.33,299.03,302.48,302.47,296.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178000,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.69,1.0,0.94,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.48,0.0,300.73,303.15,301.05,299.02,302.48,302.47,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178300,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.69,1.0,0.96,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.46,0.0,300.73,303.15,300.79,298.99,302.48,302.47,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178600,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.69,1.0,0.99,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.44,0.0,300.73,303.15,300.55,298.92,302.48,302.47,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178900,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.42,0.0,300.73,303.15,300.33,298.82,302.48,302.47,296.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179200,303.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.4,0.0,300.73,303.15,300.15,298.68,302.48,302.47,296.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179500,303.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.38,0.0,300.73,303.15,299.99,298.53,302.48,302.47,296.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179800,303.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.36,0.0,300.73,303.15,299.85,298.39,302.48,302.47,296.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180100,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.34,0.0,300.73,303.15,299.73,298.27,302.48,302.47,296.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180400,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.33,0.0,300.73,303.15,299.62,298.16,302.48,302.47,296.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180700,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.31,0.0,300.73,303.15,299.52,298.07,302.48,302.47,296.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181000,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.44,297.99,302.48,302.47,296.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181300,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.37,297.92,302.48,302.47,296.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181600,303.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.31,297.87,302.48,302.47,296.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181900,303.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.26,297.82,302.48,302.47,296.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182200,303.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.22,297.77,302.48,302.47,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182500,303.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.18,297.74,302.48,302.47,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182800,303.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.15,297.71,302.48,302.47,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183100,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.13,297.69,302.48,302.47,297.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183400,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.12,297.68,302.48,302.47,297.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183700,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.13,297.69,302.48,302.47,297.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184000,303.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.14,297.7,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184300,303.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.15,297.71,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184600,303.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.17,297.73,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184900,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.73,303.15,299.19,297.75,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185200,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.2,297.76,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185500,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.2,297.76,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185800,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.2,297.76,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186100,303.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.18,297.74,302.48,302.47,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186400,303.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.15,297.71,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186700,303.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.1,297.66,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187000,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,299.02,297.58,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187300,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.92,297.49,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187600,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.82,297.39,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187900,303.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.7,297.28,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188200,303.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.59,297.16,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188500,303.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.48,297.06,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188800,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.37,296.96,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189100,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.28,296.87,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189400,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.21,296.8,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189700,303.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.17,296.76,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190000,303.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.78,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190300,303.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190600,303.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.16,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190900,303.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.16,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191200,303.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191500,303.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191800,303.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192100,303.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.14,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192400,303.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.14,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192700,303.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.14,303.15,285.15,0,0,300.69,1.0,0.99,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193000,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.13,303.15,285.15,0,0,300.69,1.0,0.99,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193300,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.13,303.15,285.15,0,0,300.69,1.0,0.99,0.0,303.0,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193600,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.13,303.15,285.15,0,0,300.69,1.0,0.98,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193900,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.12,303.15,285.15,0,0,300.69,1.0,0.98,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
