time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17194200,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.12,303.15,285.15,0,0,300.69,1.0,0.97,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194500,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.12,303.15,285.15,0,0,300.69,1.0,0.96,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194800,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.69,1.0,0.96,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195100,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.69,1.0,0.95,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195400,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.69,1.0,0.94,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195700,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.69,1.0,0.93,0.0,302.99,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196000,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.69,1.0,0.92,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196300,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.69,1.0,0.91,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196600,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.69,1.0,0.9,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196900,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.69,1.0,0.89,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197200,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.69,1.0,0.88,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197500,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.69,1.0,0.87,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197800,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.69,1.0,0.86,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198100,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.69,1.0,0.85,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198400,303.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.69,1.0,0.83,0.0,302.98,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198700,303.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.07,303.15,285.15,0,0,300.69,1.0,0.82,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199000,303.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.07,303.15,285.15,0,0,300.69,1.0,0.81,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199300,303.25,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.07,303.15,285.15,0,0,300.69,1.0,0.79,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199600,303.25,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.07,303.15,285.15,0,0,300.69,1.0,0.78,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199900,303.25,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.69,1.0,0.76,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200200,303.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.69,1.0,0.75,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200500,303.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.69,1.0,0.73,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200800,303.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.69,1.0,0.71,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201100,303.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.69,1.0,0.69,0.0,302.97,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201400,303.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.69,1.0,0.68,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.16,296.75,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201700,303.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.69,1.0,0.66,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.17,296.76,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202000,303.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.69,1.0,0.64,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.19,296.78,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202300,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.69,1.0,0.62,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.2,296.79,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202600,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.69,1.0,0.6,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.21,296.8,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202900,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.69,1.0,0.58,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.22,296.81,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203200,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.69,1.0,0.56,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.22,296.81,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203500,303.21,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.69,1.0,0.54,0.0,302.96,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.22,296.81,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203800,303.21,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.69,1.0,0.52,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.21,296.8,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204100,303.21,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.69,1.0,0.49,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.18,296.77,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204400,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.69,1.0,0.47,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.15,296.74,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204700,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.69,1.0,0.45,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.1,296.7,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205000,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.69,1.0,0.42,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,298.04,296.67,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205300,303.19,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.69,1.0,0.4,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,297.97,296.64,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205600,303.18,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.69,1.0,0.38,0.0,302.95,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.72,303.15,297.89,296.61,302.48,302.47,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205900,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.68,1.0,0.35,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.8,296.58,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206200,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.32,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.71,296.56,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206500,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.62,296.53,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206800,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.52,296.51,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207100,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.42,296.48,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207400,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.33,296.46,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207700,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.24,296.43,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208000,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.15,296.41,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208300,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.77,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,297.06,296.37,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208600,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.95,296.33,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208900,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.83,296.28,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209200,303.16,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.98,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.71,296.23,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209500,303.16,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.98,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.58,296.17,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209800,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.97,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.46,296.12,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210100,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.35,296.08,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210400,303.14,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.26,296.06,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210700,303.13,303.15,285.15,0,0,300.71,1.0,0.99,0.0,303.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.19,296.05,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211000,303.13,303.15,285.15,0,0,300.71,1.0,0.99,0.0,303.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.14,296.05,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211300,303.12,303.15,285.15,0,0,300.71,1.0,0.98,0.0,303.16,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.13,296.09,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211600,303.12,303.15,285.15,0,0,300.71,1.0,0.98,0.0,303.16,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.15,296.15,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211900,303.12,303.15,285.15,0,0,300.71,1.0,0.97,0.0,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.21,296.21,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212200,303.11,303.15,285.15,0,0,300.71,1.0,0.97,0.0,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.31,296.28,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212500,303.11,303.15,285.15,0,0,300.71,1.0,0.96,0.0,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.44,296.32,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212800,303.11,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.59,296.36,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213100,303.11,303.15,285.15,0,0,300.71,1.0,0.94,0.0,303.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,296.77,296.4,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213400,303.1,303.15,285.15,0,0,300.71,1.0,0.94,0.0,303.15,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,296.96,296.43,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.23,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213700,303.1,303.15,285.15,0,0,300.71,1.0,0.93,0.0,303.14,303.15,285.15,0,0,300.72,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.16,296.46,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214000,303.11,303.15,285.15,0,0,300.71,1.0,0.92,0.0,303.13,303.15,285.15,0,0,300.72,1.0,0.99,0.0,303.37,303.15,285.15,0,0,300.77,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.72,303.15,297.37,296.49,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214300,303.13,303.15,285.15,0,0,300.71,1.0,0.92,0.0,303.12,303.15,285.15,0,0,300.71,1.0,0.99,0.0,303.37,303.15,285.15,0,0,300.76,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,297.58,296.53,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214600,303.15,303.15,285.15,0,0,300.7,1.0,0.92,0.0,303.1,303.15,285.15,0,0,300.71,1.0,0.98,0.0,303.37,303.15,285.15,0,0,300.76,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,297.78,296.59,302.49,302.48,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214900,303.17,303.15,285.15,0,0,300.7,1.0,0.92,0.0,303.1,303.15,285.15,0,0,300.71,1.0,0.97,0.0,303.37,303.15,285.15,0,0,300.76,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,297.97,296.65,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215200,303.19,303.15,285.15,0,0,300.7,1.0,0.93,0.0,303.1,303.15,285.15,0,0,300.71,1.0,0.96,0.0,303.37,303.15,285.15,0,0,300.76,1.0,1.0,0.0,302.97,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,298.15,296.74,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.05,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215500,303.21,303.15,285.15,0,0,300.71,1.0,0.94,0.0,303.11,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.38,303.15,285.15,0,0,300.76,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,298.32,296.84,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.14,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215800,303.23,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.12,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.38,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,298.49,296.96,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216100,303.25,303.15,285.15,0,0,300.71,1.0,0.97,0.0,303.13,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.39,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.02,303.15,285.15,0,0,300.68,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,298.66,297.07,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216400,303.28,303.15,285.15,0,0,300.7,1.0,0.99,0.0,303.14,303.15,285.15,0,0,300.71,1.0,0.94,0.0,303.39,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.95,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,298.84,297.19,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216700,303.3,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.16,303.15,285.15,0,0,300.71,1.0,0.94,0.0,303.39,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.96,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,299.01,297.31,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217000,303.33,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.39,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,299.18,297.42,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217300,303.36,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.71,1.0,0.95,0.0,303.4,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.07,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,299.35,297.54,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217600,303.39,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.71,1.0,0.96,0.0,303.41,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,299.52,297.65,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217900,303.42,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.71,1.0,0.98,0.0,303.42,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.67,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,299.69,297.75,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218200,303.46,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.71,1.0,0.99,0.0,303.42,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.67,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,299.85,297.84,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218500,303.49,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.13,303.15,285.15,0,0,300.67,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.0,297.92,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218800,303.52,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.14,303.15,285.15,0,0,300.67,1.0,0.3,0.0,303.03,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.15,297.98,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219100,303.55,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.67,1.0,0.3,0.0,303.04,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.29,298.04,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219400,303.59,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.67,1.0,0.3,0.0,303.05,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.43,298.08,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219700,303.62,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.67,1.0,0.31,0.0,303.06,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.56,298.12,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220000,303.66,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.67,1.0,0.32,0.0,303.07,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.69,298.16,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220300,303.7,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.67,1.0,0.33,0.0,303.08,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.81,298.19,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220600,303.74,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.67,1.0,0.34,0.0,303.1,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,300.93,298.22,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220900,303.77,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.67,1.0,0.35,0.0,303.11,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,301.05,298.25,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221200,303.81,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.67,1.0,0.37,0.0,303.12,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,301.17,298.27,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221500,303.84,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.67,1.0,0.39,0.0,303.13,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.7,303.15,301.29,298.3,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.31,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221800,303.88,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.68,1.0,0.41,0.0,303.15,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,301.41,298.32,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.53,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
