time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17222100,303.91,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.68,1.0,0.44,0.0,303.16,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,301.53,298.35,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222400,303.94,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.68,1.0,0.47,0.0,303.17,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.71,303.15,301.65,298.37,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222700,303.98,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.68,1.0,0.5,0.0,303.18,303.15,285.15,0,0,300.63,1.0,0.31,0.0,300.71,303.15,301.78,298.4,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223000,304.01,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.68,1.0,0.54,0.0,303.2,303.15,285.15,0,0,300.63,1.0,0.32,0.0,300.71,303.15,301.91,298.43,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223300,304.04,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.68,1.0,0.57,0.0,303.21,303.15,285.15,0,0,300.63,1.0,0.33,0.0,300.71,303.15,302.04,298.46,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.91,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223600,304.06,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.68,1.0,0.61,0.0,303.22,303.15,285.15,0,0,300.63,1.0,0.34,0.0,300.71,303.15,302.17,298.5,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223900,304.09,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.68,1.0,0.65,0.0,303.23,303.15,285.15,0,0,300.63,1.0,0.35,0.0,300.71,303.15,302.3,298.53,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224200,304.12,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.68,1.0,0.7,0.0,303.24,303.15,285.15,0,0,300.63,1.0,0.37,0.0,300.71,303.15,302.43,298.56,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224500,304.15,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.68,1.0,0.75,0.0,303.26,303.15,285.15,0,0,300.63,1.0,0.39,0.0,300.71,303.15,302.56,298.58,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224800,304.17,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.68,1.0,0.8,0.0,303.27,303.15,285.15,0,0,300.63,1.0,0.41,0.0,300.71,303.15,302.69,298.61,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225100,304.19,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.68,1.0,0.85,0.0,303.28,303.15,285.15,0,0,300.63,1.0,0.43,0.0,300.71,303.15,302.81,298.63,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225400,304.22,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.68,1.0,0.91,0.0,303.29,303.15,285.15,0,0,300.63,1.0,0.46,0.0,300.71,303.15,302.93,298.64,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225700,304.24,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.68,1.0,0.97,0.0,303.31,303.15,285.15,0,0,300.63,1.0,0.49,0.0,300.71,303.15,303.04,298.65,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226000,304.26,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.63,1.0,0.52,0.0,300.71,303.15,303.15,298.65,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226300,304.28,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.63,1.0,0.55,0.0,300.71,303.15,303.25,298.65,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226600,304.3,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.34,303.15,285.15,0,0,300.63,1.0,0.58,0.0,300.71,303.15,303.35,298.64,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226900,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.63,1.0,0.62,0.0,300.71,303.15,303.44,298.62,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227200,304.34,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.63,1.0,0.65,0.0,300.71,303.15,303.52,298.6,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227500,304.36,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.63,1.0,0.69,0.0,300.71,303.15,303.6,298.58,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227800,304.38,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.63,1.0,0.74,0.0,300.71,303.15,303.68,298.55,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228100,304.39,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.63,1.0,0.78,0.0,300.71,303.15,303.76,298.52,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228400,304.41,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.63,1.0,0.83,0.0,300.71,303.15,303.84,298.49,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228700,304.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.63,1.0,0.88,0.0,300.71,303.15,303.91,298.45,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229000,304.44,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.63,1.0,0.93,0.0,300.71,303.15,303.99,298.42,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229300,304.46,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.63,1.0,0.98,0.0,300.71,303.15,304.07,298.39,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229600,304.47,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.15,298.36,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229900,304.49,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.23,298.34,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230200,304.5,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.71,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.32,298.33,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230500,304.51,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.4,298.34,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230800,304.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.48,298.35,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231100,304.54,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.57,298.37,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231400,304.55,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.65,298.39,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231700,304.56,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.73,298.42,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232000,304.57,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.82,298.45,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232300,304.58,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.9,298.48,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232600,304.59,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,304.98,298.5,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232900,304.6,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,305.07,298.51,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233200,304.6,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,305.15,298.52,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233500,304.61,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,305.23,298.51,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233800,304.62,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,305.32,298.49,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234100,304.62,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.76,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.63,1.0,1.0,0.0,300.71,303.15,305.4,298.46,302.48,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234400,304.63,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.75,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.48,298.43,302.49,302.48,297.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234700,304.64,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.57,298.39,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235000,304.64,303.15,285.15,0,0,300.69,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.65,298.35,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235300,304.65,303.15,285.15,0,0,300.69,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.73,298.31,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235600,304.66,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.82,298.27,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.28,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235900,304.66,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.9,298.24,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.43,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236200,304.67,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.75,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,305.98,298.22,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.52,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236500,304.68,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.07,298.22,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.55,410.0,0.12,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236800,304.68,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.15,298.23,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.5,410.0,0.04,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237100,304.69,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.22,298.25,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.41,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237400,304.69,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.25,298.26,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.33,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237700,304.7,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.27,298.26,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.25,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238000,304.7,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.26,298.26,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.18,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238300,304.71,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.24,298.26,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.12,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238600,304.71,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.21,298.25,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238900,304.72,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.18,298.24,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239200,304.73,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.15,298.23,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239500,304.74,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.13,298.23,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239800,304.74,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.12,298.22,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240100,304.75,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.12,298.22,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240400,304.76,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.15,298.23,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240700,304.78,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.2,298.24,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.83,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241000,304.79,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.26,298.26,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241300,304.8,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.34,298.28,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241600,304.82,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.42,298.31,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241900,304.83,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.5,298.35,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242200,304.84,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.59,298.38,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242500,304.85,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.67,298.41,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242800,304.87,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.75,298.44,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243100,304.88,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.82,298.47,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243400,304.89,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.88,298.48,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243700,304.9,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.92,298.5,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244000,304.91,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.95,298.5,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244300,304.92,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.97,298.49,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244600,304.92,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,306.98,298.49,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244900,304.93,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.0,298.49,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245200,304.94,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.02,298.48,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245500,304.94,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.03,298.48,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245800,304.95,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.05,298.48,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246100,304.95,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.07,298.47,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246400,304.96,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.08,298.47,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246700,304.97,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.1,298.47,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247000,304.97,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.12,298.46,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247300,304.98,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.13,298.46,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247600,304.99,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.15,298.46,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247900,304.99,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.17,298.45,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248200,305.0,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.18,298.45,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248500,305.01,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.2,298.45,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248800,305.01,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.22,298.44,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249100,305.02,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.23,298.44,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249400,305.03,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.25,298.44,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249700,305.03,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.27,298.43,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250000,305.04,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.76,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.62,1.0,1.0,0.0,300.7,303.15,307.28,298.43,302.49,302.48,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
