time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17278500,304.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.65,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278800,304.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.65,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279100,304.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.66,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279400,304.6,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.67,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279700,304.6,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.69,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280000,304.59,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.71,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280300,304.59,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.13,297.73,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280600,304.58,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.08,297.73,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280900,304.58,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.99,297.71,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281200,304.58,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.89,297.68,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281500,304.57,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.77,297.64,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281800,304.57,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.65,297.6,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282100,304.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.53,297.55,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282400,304.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.41,297.5,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282700,304.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.31,297.46,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283000,304.55,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.22,297.42,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283300,304.55,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.17,297.4,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283600,304.54,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283900,304.54,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284200,304.53,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284500,304.53,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284800,304.53,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285100,304.52,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285400,304.52,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285700,304.51,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286000,304.51,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286300,304.5,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286600,304.5,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286900,304.49,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287200,304.49,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287500,304.48,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287800,304.48,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288100,304.47,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288400,304.47,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288700,304.47,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289000,304.46,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289300,304.46,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289600,304.45,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289900,304.45,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290200,304.45,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290500,304.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290800,304.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291100,304.43,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291400,304.43,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291700,304.43,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292000,304.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292300,304.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292600,304.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292900,304.41,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293200,304.41,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293500,304.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293800,304.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294100,304.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294400,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.15,297.39,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294700,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.13,297.37,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295000,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.08,297.32,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295300,304.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.99,297.24,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295600,304.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.89,297.14,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295900,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.77,297.02,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296200,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.65,296.9,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296500,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.53,296.78,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296800,304.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.41,296.66,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297100,304.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.31,296.56,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297400,304.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.22,296.48,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297700,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.17,296.43,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298000,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.15,296.41,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298300,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.19,296.42,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298600,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.29,296.46,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298900,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.44,296.51,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299200,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.63,296.57,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299500,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,297.85,296.65,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299800,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.09,296.72,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300100,304.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.33,296.79,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300400,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.56,296.86,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300700,304.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.77,296.92,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301000,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,298.94,296.97,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301300,304.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.08,297.01,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.13,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301600,304.41,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.7,303.15,299.15,297.03,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301900,304.43,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.71,303.15,299.18,297.05,302.46,302.46,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.04,410.0,0.26,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302200,304.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.19,297.09,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.08,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302500,304.46,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.19,297.14,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302800,304.48,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.17,297.2,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303100,304.5,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.15,297.28,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303400,304.52,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.13,297.35,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303700,304.54,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.11,297.43,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304000,304.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.09,297.5,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304300,304.59,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.08,297.57,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304600,304.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.08,297.63,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304900,304.64,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.11,297.68,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305200,304.67,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.15,297.71,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305500,304.71,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.2,297.73,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305800,304.74,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.25,297.75,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306100,304.78,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.31,297.76,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306400,304.81,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.36,297.77,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
