time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17306700,304.85,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,299.42,297.78,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307000,304.88,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.71,303.15,299.48,297.79,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307300,304.92,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,299.56,297.8,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307600,304.95,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,299.64,297.82,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.18,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307900,304.98,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,299.74,297.85,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308200,305.02,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,299.86,297.88,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.61,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308500,305.05,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,299.99,297.93,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.81,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308800,305.08,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.15,297.98,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309100,305.12,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.32,298.04,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.04,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309400,305.15,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.48,298.08,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.02,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309700,305.19,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.65,298.1,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.92,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310000,305.22,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.82,298.12,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.72,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310300,305.26,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,300.98,298.14,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.46,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310600,305.29,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.15,298.15,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.22,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310900,305.33,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.32,298.16,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.0,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311200,305.37,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.48,298.18,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311500,305.4,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.65,298.2,302.45,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311800,305.43,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.82,298.24,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312100,305.46,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,301.98,298.3,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312400,305.49,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,302.15,298.38,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312700,305.51,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,302.32,298.47,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313000,305.53,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,302.49,298.57,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313300,305.56,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,302.67,298.67,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313600,305.58,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,302.85,298.78,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313900,305.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,303.03,298.89,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314200,305.61,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,303.21,299.0,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.17,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314500,305.63,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,303.39,299.11,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314800,305.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,303.56,299.22,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.6,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315100,305.66,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,303.72,299.31,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.81,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315400,305.68,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,303.87,299.41,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.0,410.0,0.51,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315700,305.69,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,304.02,299.49,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.13,410.0,0.36,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316000,305.7,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.15,299.56,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.2,410.0,0.68,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316300,305.71,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.27,299.62,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.23,410.0,0.12,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316600,305.72,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.67,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.37,299.67,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.24,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316900,305.72,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.47,299.72,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.23,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317200,305.73,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.56,299.76,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.21,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317500,305.73,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.64,299.79,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.19,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317800,305.74,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.71,299.82,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.16,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318100,305.74,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.78,299.84,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.14,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318400,305.75,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.85,299.87,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.12,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318700,305.75,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.92,299.89,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.11,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319000,305.75,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,304.99,299.91,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.12,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319300,305.76,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,305.07,299.93,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.15,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319600,305.76,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,305.15,299.95,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.2,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319900,305.77,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,305.24,299.96,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.28,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320200,305.77,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,305.33,299.94,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.39,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320500,305.77,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.72,303.15,305.42,299.89,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.51,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320800,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.52,299.82,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.64,410.0,0.34,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321100,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.62,299.75,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.76,410.0,0.05,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321400,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.71,299.66,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.89,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321700,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.8,299.58,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.0,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322000,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.89,299.5,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.09,410.0,0.06,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322300,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,305.97,299.43,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.16,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322600,305.78,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.04,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.2,410.0,0.04,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322900,305.79,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.1,299.37,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.21,410.0,0.04,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323200,305.79,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.19,410.0,0.15,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323500,305.79,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.18,299.42,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.21,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323800,305.8,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.21,299.44,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.3,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324100,305.81,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.22,299.45,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.43,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324400,305.81,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.22,299.45,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.58,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324700,305.82,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.22,299.45,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.68,410.0,0.04,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325000,305.83,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.7,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.21,299.44,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.61,410.0,0.06,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325300,305.84,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.72,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.2,299.43,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.42,410.0,0.07,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325600,305.85,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.74,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.61,1.0,1.0,0.0,300.74,303.15,306.19,299.42,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.17,410.0,0.19,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325900,305.85,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.73,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.61,1.0,1.0,0.0,300.74,303.15,306.17,299.41,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.89,410.0,0.06,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326200,305.86,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.77,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.16,299.4,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.65,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326500,305.87,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.79,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.47,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326800,305.88,303.15,285.15,0,0,300.67,1.0,1.0,0.0,305.81,303.15,285.15,0,0,300.68,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.6,1.0,1.0,0.0,300.73,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.36,410.0,0.04,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327100,305.89,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.83,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.72,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.37,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327400,305.9,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.85,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.72,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.52,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327700,305.9,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.72,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.79,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328000,305.91,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.88,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.14,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328300,305.92,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.9,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.48,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328600,305.93,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.91,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.67,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328900,305.94,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.93,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.52,410.0,0.08,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329200,305.95,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.94,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.2,410.0,0.1,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329500,305.95,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.96,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.85,410.0,0.05,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329800,305.96,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.97,303.15,285.15,0,0,300.66,1.0,1.0,0.0,305.72,303.15,285.15,0,0,300.71,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.63,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.59,1.0,1.0,0.0,300.71,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.56,410.0,0.06,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330100,305.97,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.98,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.75,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.63,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330400,305.98,303.15,285.15,0,0,300.65,1.0,1.0,0.0,306.0,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.77,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.63,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.35,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330700,305.99,303.15,285.15,0,0,300.65,1.0,1.0,0.0,306.01,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.8,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.63,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.5,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331000,305.99,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.02,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.83,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.62,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.7,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.83,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331300,306.0,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.03,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.62,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.28,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331600,306.01,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.04,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.89,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.62,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.66,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331900,306.02,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.05,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.92,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.62,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.57,410.0,0.08,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332200,306.02,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.06,303.15,285.15,0,0,300.65,1.0,1.0,0.0,305.95,303.15,285.15,0,0,300.7,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.62,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.58,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.04,410.0,0.21,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332500,306.03,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.07,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.97,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.44,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.39,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332800,306.04,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.08,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.0,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.89,410.0,0.06,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333100,306.04,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.08,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.03,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.6,410.0,0.05,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333400,306.05,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.09,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.05,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.45,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333700,306.06,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.09,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.06,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.03,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334000,306.06,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.1,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.08,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.15,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.36,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334300,306.07,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.1,303.15,285.15,0,0,300.64,1.0,1.0,0.0,306.09,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,306.16,299.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.02,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
