time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17362500,305.67,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,300.23,299.01,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362800,305.67,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,300.15,298.95,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363100,305.66,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.67,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,300.06,298.9,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363400,305.66,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.67,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.97,298.85,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363700,305.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.88,298.8,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364000,305.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.78,298.75,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364300,305.64,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.68,298.7,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364600,305.63,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.59,298.65,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364900,305.63,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.5,298.6,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365200,305.62,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.41,298.55,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365500,305.62,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.33,298.5,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365800,305.61,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.26,298.46,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366100,305.61,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.2,298.42,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366400,305.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366700,305.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.11,298.34,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367000,305.59,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.09,298.32,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367300,305.59,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.08,298.31,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367600,305.58,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.08,298.3,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367900,305.58,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.08,298.3,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368200,305.57,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.09,298.31,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368500,305.57,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.1,298.32,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368800,305.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.11,298.34,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369100,305.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.13,298.35,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369400,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.14,298.36,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369700,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370000,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370300,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370600,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370900,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371200,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371500,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371800,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372100,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372400,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372700,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373000,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373300,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373600,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373900,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.13,298.36,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374200,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.09,298.31,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374500,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.02,298.24,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374800,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.93,298.16,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375100,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.82,298.05,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375400,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.71,297.94,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375700,305.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.6,297.83,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376000,305.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.48,297.72,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376300,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.38,297.61,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376600,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.28,297.52,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376900,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.2,297.44,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377200,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.15,297.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377500,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.12,297.36,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377800,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.1,297.34,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378100,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.1,297.34,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378400,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.1,297.34,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378700,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.11,297.35,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379000,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.13,297.37,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379300,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.15,297.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379600,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.16,297.4,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379900,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.17,297.41,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380200,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.18,297.42,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380500,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.17,297.41,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380800,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.15,297.39,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381100,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.11,297.36,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381400,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.04,297.32,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381700,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.95,297.28,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382000,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.84,297.24,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382300,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.73,297.2,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382600,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.61,297.17,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382900,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.49,297.14,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383200,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.38,297.11,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383500,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.29,297.1,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383800,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.22,297.1,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384100,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.17,297.12,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384400,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.15,297.15,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384700,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.16,297.16,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385000,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.18,297.18,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385300,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.21,297.21,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385600,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.26,297.26,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385900,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.32,297.32,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386200,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.4,297.4,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386500,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.49,297.49,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386800,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.59,297.59,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387100,305.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.71,297.71,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387400,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.84,297.84,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387700,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,297.99,297.99,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388000,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.15,298.15,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388300,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.32,298.22,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388600,305.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.48,298.25,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388900,305.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.65,298.26,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389200,305.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.82,298.24,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389500,305.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,298.98,298.21,302.43,302.44,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389800,305.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.15,298.17,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390100,305.49,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.32,298.12,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390400,305.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.48,298.07,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
