time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17390700,305.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.65,298.03,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391000,305.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.82,297.99,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391300,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,299.98,297.97,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391600,305.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,300.69,303.15,300.15,297.98,302.43,302.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,284.16,298.21,301.65,302.32,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391900,304.08,297.15,293.15,0,0,297.92,1.0,1.0,0.53,304.29,297.15,293.15,0,0,297.92,1.0,1.0,0.56,304.15,297.15,293.15,0,0,297.92,1.0,1.0,0.41,304.06,297.15,293.15,0,0,297.92,1.0,1.0,0.56,303.82,297.15,293.15,0,0,297.92,1.0,1.0,2.66,297.92,291.15,300.32,298.0,300.32,304.11,297.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14973.46,0,13466.18,1,284.05,296.57,301.53,302.78,293.15,293.15,283.15,17525.3,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,7014.94,0,48.24,2275.33,0,357.73,0.27,1,0,3,1,0
17392200,303.65,297.15,293.15,0,0,297.96,1.0,1.0,0.53,303.86,297.15,293.15,0,0,297.96,1.0,1.0,0.56,303.71,297.15,293.15,0,0,297.96,1.0,1.0,0.41,303.61,297.15,293.15,0,0,297.96,1.0,1.0,0.56,303.29,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.48,298.02,300.48,303.69,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15422.15,0,13466.17,1,284.04,296.41,300.87,301.88,293.15,293.15,283.15,17938.47,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6915.99,0,49.91,2275.33,0,239.43,0.27,1,0,3,1,0
17392500,303.54,297.15,293.15,0,0,298.05,1.0,1.0,0.53,303.74,297.15,293.15,0,0,298.05,1.0,1.0,0.56,303.59,297.15,293.15,0,0,298.05,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.05,1.0,1.0,0.56,303.15,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,300.65,298.03,300.65,303.58,298.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15573.92,0,13466.13,1,284.05,296.52,301.04,302.05,293.15,293.15,283.15,17991.72,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7012.02,0,50.13,2275.33,0,221.36,0.27,1,0,3,1,0
17392800,303.5,297.15,293.15,0,0,298.13,1.0,1.0,0.53,303.7,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.55,297.15,293.15,0,0,298.13,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.11,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,300.82,298.05,300.82,303.54,298.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15706.48,0,13466.1,1,284.06,296.63,301.06,302.08,293.15,293.15,283.15,17998.86,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7061.12,0,50.16,2275.33,0,233.94,0.27,1,0,3,1,0
17393100,303.49,297.15,293.15,0,0,298.24,1.0,1.0,0.53,303.69,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.53,297.15,293.15,0,0,298.24,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.98,298.06,300.98,303.53,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15858.58,0,13466.08,1,284.07,296.74,301.06,302.09,293.15,293.15,283.15,17999.83,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7069.22,0,50.16,2275.33,0,235.77,0.27,1,0,3,1,0
17393400,303.49,297.15,293.15,0,0,298.38,1.0,1.0,0.53,303.69,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.54,297.15,293.15,0,0,298.38,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,298.08,301.15,303.53,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16005.82,0,13466.08,1,284.07,296.87,301.08,302.12,293.15,293.15,283.15,17999.97,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.08,0,50.16,2275.33,0,237.45,0.27,1,0,3,1,0
17393700,303.49,297.15,293.15,0,0,298.52,1.0,1.0,0.53,303.7,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.54,297.15,293.15,0,0,298.52,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.1,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,298.1,301.32,303.54,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16153.85,0,13466.11,1,284.08,296.99,301.11,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7089.49,0,50.16,2275.33,0,239.46,0.27,1,0,3,1,0
17394000,303.51,297.15,293.15,0,0,298.67,1.0,1.0,0.53,303.71,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.55,297.15,293.15,0,0,298.67,1.0,1.0,0.41,303.47,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.12,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,298.13,301.48,303.55,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16301.9,0,13466.14,1,284.09,297.12,301.14,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7100.69,0,50.16,2275.33,0,241.02,0.27,1,0,3,1,0
17394300,303.52,297.15,293.15,0,0,298.81,1.0,1.0,0.53,303.72,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.57,297.15,293.15,0,0,298.81,1.0,1.0,0.41,303.49,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,298.18,301.65,303.56,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16449.96,0,13466.18,1,284.1,297.25,301.18,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7112.93,0,50.16,2275.33,0,242.1,0.27,1,0,3,1,0
17394600,303.54,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.73,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.58,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.15,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,298.23,301.82,303.58,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,16598.02,0,13466.22,1,284.11,297.37,301.23,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7126.45,0,50.16,2275.33,0,242.67,0.27,1,0,3,1,0
17394900,303.56,297.15,293.15,0,0,299.09,1.0,1.0,0.53,303.75,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.6,297.15,293.15,0,0,299.09,1.0,1.0,0.41,303.52,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,298.29,301.98,303.6,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,16746.09,0,13466.26,1,284.12,297.5,301.29,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7141.43,0,50.16,2275.33,0,242.75,0.27,1,0,3,1,0
17395200,303.58,297.15,293.15,0,0,299.23,1.0,1.0,0.53,303.77,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.62,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.54,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,298.38,302.15,303.62,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,16894.18,0,13466.28,1,284.13,297.63,301.37,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.02,0,50.16,2275.33,0,242.21,0.27,1,0,3,1,0
17395500,303.61,297.15,293.15,0,0,299.37,1.0,1.0,0.53,303.79,297.15,293.15,0,0,299.37,1.0,1.0,0.56,303.64,297.15,293.15,0,0,299.37,1.0,1.0,0.41,303.57,297.15,293.15,0,0,299.37,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,302.32,298.47,302.32,303.64,299.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,17042.26,0,13466.31,1,284.13,297.76,301.47,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7175.68,0,50.16,2275.33,0,242.31,0.27,1,0,3,1,0
17395800,303.65,297.15,293.15,0,0,299.51,1.0,1.0,0.53,303.82,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.67,297.15,293.15,0,0,299.51,1.0,1.0,0.41,303.6,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,302.48,298.56,302.48,303.67,299.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,17190.34,0,13466.33,1,284.14,297.88,301.56,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.16,0,50.16,2275.33,0,243.03,0.27,1,0,3,1,0
17396100,303.69,297.15,293.15,0,0,299.65,1.0,1.0,0.53,303.85,297.15,293.15,0,0,299.65,1.0,1.0,0.56,303.71,297.15,293.15,0,0,299.65,1.0,1.0,0.41,303.63,297.15,293.15,0,0,299.65,1.0,1.0,0.56,303.27,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,302.65,298.65,302.65,303.71,299.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,17338.43,0,13466.36,1,284.15,298.01,301.65,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.53,0,50.16,2275.33,0,243.6,0.27,1,0,3,1,0
17396400,303.73,297.15,293.15,0,0,299.8,1.0,1.0,0.53,303.88,297.15,293.15,0,0,299.8,1.0,1.0,0.56,303.74,297.15,293.15,0,0,299.8,1.0,1.0,0.41,303.66,297.15,293.15,0,0,299.8,1.0,1.0,0.56,303.31,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,302.82,298.75,302.82,303.74,299.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.53,410.0,17486.52,0,13466.38,1,284.16,298.14,301.75,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7227.84,0,50.16,2275.33,0,244.09,0.27,1,0,3,1,0
17396700,303.77,297.15,293.15,0,0,299.94,1.0,1.0,0.53,303.92,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.77,297.15,293.15,0,0,299.94,1.0,1.0,0.41,303.7,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.35,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,302.98,298.84,302.98,303.78,299.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,17634.62,0,13466.41,1,284.17,298.27,301.84,302.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.07,0,50.16,2275.33,0,244.52,0.27,1,0,3,1,0
17397000,303.81,297.15,293.15,0,0,300.08,1.0,1.0,0.53,303.96,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.08,1.0,1.0,0.41,303.74,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.38,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,303.15,298.94,303.15,303.82,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,17782.71,0,13466.43,1,284.18,298.39,301.94,303.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.21,0,50.16,2275.33,0,244.88,0.27,1,0,3,1,0
17397300,303.86,297.15,293.15,0,0,300.22,1.0,1.0,0.53,303.99,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.85,297.15,293.15,0,0,300.22,1.0,1.0,0.41,303.78,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.42,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,303.32,299.04,303.32,303.86,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17930.81,0,13466.46,1,284.18,298.52,302.04,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.25,0,50.16,2275.33,0,245.17,0.27,1,0,3,1,0
17397600,303.9,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.03,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.36,1.0,1.0,0.41,303.82,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.47,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,303.48,299.14,303.48,303.9,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,18078.92,0,13466.48,1,284.19,298.65,302.14,303.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7296.18,0,50.16,2275.33,0,245.4,0.27,1,0,3,1,0
17397900,303.95,297.15,293.15,0,0,300.5,1.0,1.0,0.53,304.08,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.5,1.0,1.0,0.41,303.86,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.51,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,303.65,299.24,303.65,303.95,300.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,18227.03,0,13466.51,1,284.2,298.78,302.24,303.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7312.99,0,50.16,2275.33,0,245.55,0.27,1,0,3,1,0
17398200,304.0,297.15,293.15,0,0,300.64,1.0,1.0,0.53,304.12,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.64,1.0,1.0,0.41,303.91,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.55,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,303.82,299.35,303.82,303.99,300.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,18375.14,0,13466.53,1,284.21,298.9,302.35,303.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.67,0,50.16,2275.33,0,245.64,0.27,1,0,3,1,0
17398500,304.05,297.15,293.15,0,0,300.79,1.0,1.0,0.53,304.17,297.15,293.15,0,0,300.79,1.0,1.0,0.56,304.02,297.15,293.15,0,0,300.79,1.0,1.0,0.41,303.95,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,303.98,299.45,303.98,304.04,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,18523.25,0,13466.55,1,284.22,299.03,302.45,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7346.19,0,50.16,2275.33,0,245.66,0.27,1,0,3,1,0
17398800,304.11,297.15,293.15,0,0,300.93,1.0,1.0,0.53,304.22,297.15,293.15,0,0,300.93,1.0,1.0,0.56,304.07,297.15,293.15,0,0,300.93,1.0,1.0,0.41,304.0,297.15,293.15,0,0,300.93,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,304.15,299.56,304.15,304.09,300.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,18671.3,0,13466.57,1,284.23,299.16,302.56,303.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7362.56,0,50.16,2275.33,0,245.6,0.27,1,0,3,1,0
17399100,304.14,297.15,293.15,0,0,300.95,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.95,1.0,1.0,0.41,304.03,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.67,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,304.31,299.66,304.17,304.13,300.95,1,1.0,0.11,0.11,0.89,0.11,5.68,0.68,5.01,-0.56,1.0,0.15,0,279.37,410.0,18670.22,0,13470.8,1,284.23,299.19,302.62,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7368.61,0,50.16,2275.33,0,261.8,0.27,1,0,3,1,0
17399400,304.18,297.15,293.15,0,0,301.0,1.0,1.0,0.53,304.28,297.15,293.15,0,0,301.0,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.0,1.0,1.0,0.41,304.07,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.7,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,304.44,299.75,304.22,304.16,301.0,1,1.0,0.14,0.14,0.86,0.14,5.69,0.79,4.89,-0.47,1.0,0.15,0,291.23,410.0,18719.95,0,13481.05,1,284.23,299.24,302.61,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7371.2,0,50.16,2275.33,0,278.16,0.27,1,0,3,1,0
17399700,304.2,297.15,293.15,0,0,301.04,1.0,1.0,0.53,304.3,297.15,293.15,0,0,301.04,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.04,1.0,1.0,0.41,304.09,297.15,293.15,0,0,301.04,1.0,1.0,0.56,303.71,297.15,293.15,0,0,301.04,1.0,1.0,2.66,301.04,291.15,304.56,299.82,304.27,304.18,301.04,1,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,1.0,0.15,0,293.92,410.0,18760.04,0,13483.8,1,284.24,299.28,302.6,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7373.49,0,50.16,2275.33,0,290.82,0.27,1,0,3,1,0
17400000,304.23,297.15,293.15,0,0,301.08,1.0,1.0,0.53,304.32,297.15,293.15,0,0,301.08,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.08,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.72,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,304.67,299.87,304.31,304.21,301.08,1,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.31,1.0,0.15,0,294.69,410.0,18797.0,0,13484.69,1,284.24,299.31,302.6,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7375.57,0,50.16,2275.33,0,302.16,0.27,1,0,3,1,0
17400300,304.25,297.15,293.15,0,0,301.11,1.0,1.0,0.53,304.35,297.15,293.15,0,0,301.11,1.0,1.0,0.56,304.19,297.15,293.15,0,0,301.11,1.0,1.0,0.41,304.13,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,304.76,299.92,304.35,304.23,301.11,1,1.0,0.21,0.21,0.79,0.21,5.69,1.02,4.67,-0.25,1.0,0.15,0,295.2,410.0,18831.19,0,13485.36,1,284.24,299.34,302.6,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.45,0,50.16,2275.33,0,311.71,0.27,1,0,3,1,0
17400600,304.27,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.37,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.14,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,304.84,299.95,304.38,304.25,301.14,1,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.19,1.0,0.15,0,295.56,410.0,18860.43,0,13485.9,1,284.24,299.37,302.6,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.1,0,50.16,2275.33,0,319.31,0.27,1,0,3,1,0
17400900,304.29,297.15,293.15,0,0,301.17,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.17,1.0,1.0,0.56,304.22,297.15,293.15,0,0,301.17,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.76,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,304.91,299.97,304.41,304.27,301.17,1,1.0,0.24,0.24,0.76,0.24,5.69,1.16,4.53,-0.12,1.0,0.15,0,295.82,410.0,18886.93,0,13486.35,1,284.24,299.39,302.6,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7380.54,0,50.16,2275.33,0,324.91,0.27,1,0,3,1,0
17401200,304.31,297.15,293.15,0,0,301.19,1.0,1.0,0.53,304.41,297.15,293.15,0,0,301.19,1.0,1.0,0.56,304.24,297.15,293.15,0,0,301.19,1.0,1.0,0.41,304.19,297.15,293.15,0,0,301.19,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.19,1.0,1.0,2.66,301.19,291.15,304.96,299.98,304.44,304.29,301.19,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,1.0,0.15,0,296.01,410.0,18911.13,0,13486.73,1,284.24,299.42,302.59,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7381.84,0,50.16,2275.33,0,328.51,0.27,1,0,3,1,0
17401500,304.33,297.15,293.15,0,0,301.21,1.0,1.0,0.53,304.43,297.15,293.15,0,0,301.21,1.0,1.0,0.56,304.25,297.15,293.15,0,0,301.21,1.0,1.0,0.41,304.2,297.15,293.15,0,0,301.21,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.21,1.0,1.0,2.66,301.21,291.15,305.02,299.99,304.47,304.31,301.22,1,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.01,1.0,0.15,0,296.15,410.0,18935.53,0,13487.05,1,284.25,299.44,302.59,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7383.07,0,50.16,2275.33,0,330.23,0.27,1,0,3,1,0
17401800,304.35,297.15,293.15,0,0,301.24,1.0,1.0,0.53,304.44,297.15,293.15,0,0,301.24,1.0,1.0,0.56,304.27,297.15,293.15,0,0,301.24,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,305.06,299.98,304.5,304.33,301.24,1,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.08,1.0,0.15,0,296.25,410.0,18965.26,0,13487.32,1,284.25,299.46,302.59,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.59,0,50.16,2275.33,0,330.28,0.27,1,0,3,1,0
17402100,304.37,297.15,293.15,0,0,301.27,1.0,1.0,0.53,304.46,297.15,293.15,0,0,301.27,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.27,1.0,1.0,0.41,304.24,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.27,1.0,1.0,2.66,301.27,291.15,305.11,299.97,304.53,304.34,301.27,1,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.14,1.0,0.15,0,296.33,410.0,18993.6,0,13487.54,1,284.25,299.48,302.59,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7386.13,0,50.16,2275.33,0,328.85,0.27,1,0,3,1,0
17402400,304.38,297.15,293.15,0,0,301.3,1.0,1.0,0.53,304.48,297.15,293.15,0,0,301.3,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.3,1.0,1.0,0.41,304.25,297.15,293.15,0,0,301.3,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,305.15,299.95,304.57,304.36,301.3,1,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,1.0,0.15,0,296.4,410.0,19021.32,0,13487.73,1,284.25,299.51,302.59,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7387.65,0,50.16,2275.33,0,326.08,0.27,1,0,3,1,0
17402700,304.4,297.15,293.15,0,0,301.32,1.0,1.0,0.53,304.5,297.15,293.15,0,0,301.32,1.0,1.0,0.56,304.31,297.15,293.15,0,0,301.32,1.0,1.0,0.41,304.27,297.15,293.15,0,0,301.32,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.32,1.0,1.0,2.66,301.32,291.15,305.18,299.92,304.59,304.38,301.32,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.15,0,296.44,410.0,19044.61,0,13487.89,1,284.25,299.53,302.58,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7388.91,0,50.16,2275.33,0,321.11,0.27,1,0,3,1,0
17403000,304.42,297.15,293.15,0,0,301.34,1.0,1.0,0.53,304.52,297.15,293.15,0,0,301.34,1.0,1.0,0.56,304.33,297.15,293.15,0,0,301.34,1.0,1.0,0.41,304.29,297.15,293.15,0,0,301.34,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.34,1.0,1.0,2.66,301.34,291.15,305.18,299.87,304.61,304.39,301.34,1,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,1.0,0.15,0,296.48,410.0,19060.72,0,13488.04,1,284.25,299.55,302.58,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7389.71,0,50.16,2275.33,0,312.15,0.27,1,0,3,1,0
17403300,304.43,297.15,293.15,0,0,301.35,1.0,1.0,0.53,304.54,297.15,293.15,0,0,301.35,1.0,1.0,0.56,304.34,297.15,293.15,0,0,301.35,1.0,1.0,0.41,304.3,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,305.17,299.8,304.62,304.41,301.35,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.15,0,296.51,410.0,19070.88,0,13488.17,1,284.25,299.56,302.58,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7390.23,0,50.16,2275.33,0,300.27,0.27,1,0,3,1,0
17403600,304.44,297.15,293.15,0,0,301.35,1.0,1.0,0.53,304.55,297.15,293.15,0,0,301.35,1.0,1.0,0.56,304.35,297.15,293.15,0,0,301.35,1.0,1.0,0.41,304.31,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,305.15,299.72,304.63,304.42,301.35,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.15,0,296.53,410.0,19076.15,0,13488.29,1,284.25,299.57,302.58,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7390.53,0,50.16,2275.33,0,286.93,0.27,1,0,3,1,0
17403900,304.45,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.56,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.36,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.32,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.12,299.63,304.63,304.43,301.36,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,4.0,0.42,1.0,0.15,0,296.54,410.0,19078.03,0,13488.4,1,284.25,299.57,302.57,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7390.68,0,50.16,2275.33,0,273.26,0.27,1,0,3,1,0
17404200,304.46,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.57,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.36,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.33,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.09,299.55,304.64,304.44,301.36,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.15,0,296.55,410.0,19078.13,0,13488.5,1,284.25,299.57,302.55,303.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7389.1,0,50.16,2275.33,0,270.18,0.27,1,0,3,1,0
17404500,304.46,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.59,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.37,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.34,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.06,299.46,304.64,304.45,301.36,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.56,410.0,19078.26,0,13488.59,1,284.25,299.57,302.47,303.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7382.59,0,50.16,2275.33,0,275.28,0.27,1,0,3,1,0
17404800,304.47,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.6,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.04,299.38,304.64,304.45,301.36,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.57,410.0,19080.21,0,13488.66,1,284.25,299.57,302.39,303.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7376.47,0,50.16,2275.33,0,276.55,0.27,1,0,3,1,0
17405100,304.47,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.61,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.03,299.32,304.64,304.46,301.36,1,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.15,0,296.57,410.0,19085.93,0,13488.72,1,284.25,299.57,302.32,303.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7371.47,0,50.16,2275.33,0,277.11,0.27,1,0,3,1,0
17405400,304.48,297.15,293.15,0,0,301.37,1.0,1.0,0.53,304.62,297.15,293.15,0,0,301.37,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.37,1.0,1.0,0.41,304.36,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,305.05,299.27,304.65,304.47,301.37,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.58,410.0,19097.17,0,13488.76,1,284.26,299.58,302.27,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7367.99,0,50.16,2275.33,0,276.96,0.27,1,0,3,1,0
17405700,304.49,297.15,293.15,0,0,301.39,1.0,1.0,0.53,304.64,297.15,293.15,0,0,301.39,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.39,1.0,1.0,0.41,304.36,297.15,293.15,0,0,301.39,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,305.08,299.25,304.67,304.48,301.39,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.59,410.0,19116.07,0,13488.79,1,284.26,299.59,302.24,303.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7366.59,0,50.16,2275.33,0,275.89,0.27,1,0,3,1,0
17406000,304.49,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.65,297.15,293.15,0,0,301.41,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.41,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,305.15,299.25,304.7,304.49,301.41,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.6,410.0,19144.63,0,13488.8,1,284.26,299.61,302.24,303.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7367.82,0,50.16,2275.33,0,273.81,0.27,1,0,3,1,0
17406300,304.5,297.15,293.15,0,0,301.44,1.0,1.0,0.53,304.67,297.15,293.15,0,0,301.44,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.44,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.44,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,305.23,299.26,304.74,304.5,301.44,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.61,410.0,19177.98,0,13488.8,1,284.26,299.64,302.26,303.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7370.92,0,50.16,2275.33,0,272.98,0.27,1,0,3,1,0
17406600,304.51,297.15,293.15,0,0,301.47,1.0,1.0,0.53,304.69,297.15,293.15,0,0,301.47,1.0,1.0,0.56,304.41,297.15,293.15,0,0,301.47,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,305.32,299.27,304.78,304.51,301.47,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.62,410.0,19210.98,0,13488.8,1,284.26,299.67,302.27,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7373.85,0,50.16,2275.33,0,273.47,0.27,1,0,3,1,0
17406900,304.52,297.15,293.15,0,0,301.51,1.0,1.0,0.53,304.71,297.15,293.15,0,0,301.51,1.0,1.0,0.56,304.41,297.15,293.15,0,0,301.51,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.51,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,305.4,299.28,304.81,304.52,301.51,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.62,410.0,19243.55,0,13488.81,1,284.26,299.7,302.28,303.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7376.62,0,50.16,2275.33,0,273.93,0.27,1,0,3,1,0
17407200,304.52,297.15,293.15,0,0,301.54,1.0,1.0,0.53,304.73,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.54,1.0,1.0,0.41,304.4,297.15,293.15,0,0,301.54,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,305.48,299.29,304.85,304.53,301.54,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.64,1.0,0.15,0,296.63,410.0,19275.73,0,13488.82,1,284.26,299.73,302.29,303.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.31,0,50.16,2275.33,0,274.34,0.27,1,0,3,1,0
17407500,304.52,297.15,293.15,0,0,301.57,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.57,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.57,1.0,1.0,0.41,304.4,297.15,293.15,0,0,301.57,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.57,1.0,1.0,2.66,301.57,291.15,305.57,299.3,304.89,304.54,301.57,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.65,1.0,0.15,0,296.63,410.0,19307.79,0,13488.83,1,284.27,299.75,302.3,303.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7381.95,0,50.16,2275.33,0,274.72,0.27,1,0,3,1,0
17407800,304.53,297.15,293.15,0,0,301.6,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.43,297.15,293.15,0,0,301.6,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.6,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,305.65,299.31,304.92,304.55,301.6,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.63,410.0,19339.75,0,13488.84,1,284.27,299.78,302.31,303.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.58,0,50.16,2275.33,0,275.08,0.27,1,0,3,1,0
17408100,304.53,297.15,293.15,0,0,301.63,1.0,1.0,0.53,304.79,297.15,293.15,0,0,301.63,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.63,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.63,1.0,1.0,0.56,303.94,297.15,293.15,0,0,301.63,1.0,1.0,2.66,301.63,291.15,305.73,299.32,304.96,304.56,301.63,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.64,410.0,19371.64,0,13488.85,1,284.27,299.81,302.32,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7387.23,0,50.16,2275.33,0,275.39,0.27,1,0,3,1,0
17408400,304.53,297.15,293.15,0,0,301.66,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.66,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.66,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.66,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.66,1.0,1.0,2.66,301.66,291.15,305.82,299.33,304.99,304.56,301.66,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.64,410.0,19403.31,0,13488.86,1,284.27,299.84,302.33,303.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7389.91,0,50.16,2275.33,0,275.66,0.27,1,0,3,1,0
17408700,304.53,297.15,293.15,0,0,301.69,1.0,1.0,0.53,304.82,297.15,293.15,0,0,301.69,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.69,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.69,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.69,1.0,1.0,2.66,301.69,291.15,305.9,299.34,305.03,304.57,301.69,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.15,0,296.64,410.0,19434.64,0,13488.86,1,284.27,299.86,302.34,303.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7392.65,0,50.16,2275.33,0,275.86,0.27,1,0,3,1,0
17409000,304.54,297.15,293.15,0,0,301.72,1.0,1.0,0.53,304.83,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.46,297.15,293.15,0,0,301.72,1.0,1.0,0.41,304.44,297.15,293.15,0,0,301.72,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,305.98,299.36,305.07,304.58,301.72,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.64,410.0,19465.55,0,13488.87,1,284.28,299.89,302.36,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7395.46,0,50.16,2275.33,0,275.99,0.27,1,0,3,1,0
17409300,304.54,297.15,293.15,0,0,301.75,1.0,1.0,0.53,304.84,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.46,297.15,293.15,0,0,301.75,1.0,1.0,0.41,304.44,297.15,293.15,0,0,301.75,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,306.07,299.37,305.1,304.59,301.75,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,1.0,0.15,0,296.65,410.0,19496.02,0,13488.87,1,284.28,299.92,302.37,303.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7398.37,0,50.16,2275.33,0,276.03,0.27,1,0,3,1,0
17409600,304.54,297.15,293.15,0,0,301.78,1.0,1.0,0.53,304.85,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.47,297.15,293.15,0,0,301.78,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.78,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,306.15,299.39,305.13,304.59,301.78,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.65,410.0,19526.11,0,13488.86,1,284.28,299.94,302.39,303.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7401.42,0,50.16,2275.33,0,275.98,0.27,1,0,3,1,0
17409900,304.53,297.15,293.15,0,0,301.8,1.0,1.0,0.53,304.84,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.47,297.15,293.15,0,0,301.8,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.8,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,306.23,299.4,305.16,304.59,301.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.66,410.0,19549.38,0,13488.85,1,284.28,299.96,302.4,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7404.33,0,50.16,2275.33,0,275.77,0.27,1,0,3,1,0
17410200,304.53,297.15,293.15,0,0,301.82,1.0,1.0,0.53,304.84,297.15,293.15,0,0,301.82,1.0,1.0,0.56,304.47,297.15,293.15,0,0,301.82,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.82,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.82,1.0,1.0,2.66,301.83,291.15,306.32,299.42,305.19,304.59,301.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.67,410.0,19577.81,0,13488.81,1,284.28,299.99,302.42,303.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7407.53,0,50.16,2275.33,0,275.53,0.27,1,0,3,1,0
17410500,304.54,297.15,293.15,0,0,301.85,1.0,1.0,0.53,304.85,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.85,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.85,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,306.4,299.45,305.23,304.59,301.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.68,410.0,19607.24,0,13488.76,1,284.28,300.01,302.45,303.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7410.94,0,50.16,2275.33,0,275.31,0.27,1,0,3,1,0
17410800,304.54,297.15,293.15,0,0,301.88,1.0,1.0,0.53,304.85,297.15,293.15,0,0,301.88,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.88,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.88,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,306.48,299.47,305.26,304.6,301.88,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.69,410.0,19637.19,0,13488.7,1,284.29,300.04,302.47,303.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7414.49,0,50.16,2275.33,0,275.09,0.27,1,0,3,1,0
17411100,304.55,297.15,293.15,0,0,301.91,1.0,1.0,0.53,304.86,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.49,297.15,293.15,0,0,301.91,1.0,1.0,0.41,304.47,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,306.57,299.5,305.29,304.61,301.91,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.15,0,296.71,410.0,19667.7,0,13488.64,1,284.29,300.06,302.5,303.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7418.14,0,50.16,2275.33,0,274.89,0.27,1,0,3,1,0
17411400,304.55,297.15,293.15,0,0,301.94,1.0,1.0,0.53,304.86,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.5,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.65,299.52,305.33,304.61,301.94,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.72,410.0,19698.96,0,13488.59,1,284.29,300.09,302.52,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.88,0,50.16,2275.33,0,274.71,0.27,1,0,3,1,0
17411700,304.56,297.15,293.15,0,0,301.97,1.0,1.0,0.53,304.87,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.52,297.15,293.15,0,0,301.97,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,306.73,299.55,305.36,304.62,301.97,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.73,410.0,19731.43,0,13488.55,1,284.29,300.12,302.55,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7425.69,0,50.16,2275.33,0,274.55,0.27,1,0,3,1,0
17412000,304.57,297.15,293.15,0,0,302.0,1.0,1.0,0.53,304.88,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.53,297.15,293.15,0,0,302.0,1.0,1.0,0.41,304.51,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.02,297.15,293.15,0,0,302.0,1.0,1.0,2.66,302.0,291.15,306.82,299.57,305.4,304.64,302.0,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.74,410.0,19765.56,0,13488.52,1,284.29,300.15,302.57,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7429.57,0,50.16,2275.33,0,274.45,0.27,1,0,3,1,0
17412300,304.59,297.15,293.15,0,0,302.04,1.0,1.0,0.53,304.89,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.55,297.15,293.15,0,0,302.04,1.0,1.0,0.41,304.52,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.03,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,306.9,299.6,305.44,304.65,302.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.74,410.0,19801.27,0,13488.51,1,284.29,300.18,302.59,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7433.21,0,50.16,2275.33,0,276.21,0.27,1,0,3,1,0
17412600,304.61,297.15,293.15,0,0,302.07,1.0,1.0,0.53,304.91,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.57,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.54,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.04,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,306.98,299.62,305.48,304.67,302.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.74,410.0,19838.67,0,13488.5,1,284.3,300.21,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7435.52,0,50.16,2275.33,0,281.82,0.27,1,0,3,1,0
17412900,304.62,297.15,293.15,0,0,302.11,1.0,1.0,0.53,304.93,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.06,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,307.07,299.65,305.53,304.69,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.75,410.0,19877.79,0,13488.5,1,284.3,300.24,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7437.71,0,50.16,2275.33,0,286.56,0.27,1,0,3,1,0
17413200,304.65,297.15,293.15,0,0,302.15,1.0,1.0,0.53,304.96,297.15,293.15,0,0,302.15,1.0,1.0,0.56,304.62,297.15,293.15,0,0,302.15,1.0,1.0,0.41,304.59,297.15,293.15,0,0,302.15,1.0,1.0,0.56,304.07,297.15,293.15,0,0,302.15,1.0,1.0,2.66,302.15,291.15,307.15,299.67,305.57,304.72,302.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.74,410.0,19918.41,0,13488.51,1,284.3,300.27,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7440.03,0,50.16,2275.33,0,291.05,0.27,1,0,3,1,0
17413500,304.69,297.15,293.15,0,0,302.2,1.0,1.0,0.53,305.0,297.15,293.15,0,0,302.2,1.0,1.0,0.56,304.67,297.15,293.15,0,0,302.2,1.0,1.0,0.41,304.63,297.15,293.15,0,0,302.2,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.2,1.0,1.0,2.66,302.2,291.15,307.23,299.69,305.63,304.76,302.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,19973.74,0,13488.51,1,284.3,300.32,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.0,0,50.16,2275.33,0,295.61,0.27,1,0,3,1,0
17413800,304.72,297.15,293.15,0,0,302.24,1.0,1.0,0.53,305.04,297.15,293.15,0,0,302.24,1.0,1.0,0.56,304.71,297.15,293.15,0,0,302.24,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.24,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.24,1.0,1.0,2.66,302.24,291.15,307.32,299.71,305.69,304.8,302.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20020.78,0,13488.51,1,284.31,300.36,302.6,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7445.84,0,50.16,2275.33,0,300.27,0.27,1,0,3,1,0
17414100,304.75,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.08,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.75,297.15,293.15,0,0,302.29,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.17,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,307.4,299.73,305.74,304.83,302.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20066.93,0,13488.49,1,284.31,300.4,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7448.58,0,50.16,2275.33,0,304.94,0.27,1,0,3,1,0
17414400,304.78,297.15,293.15,0,0,302.33,1.0,1.0,0.53,305.11,297.15,293.15,0,0,302.33,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.33,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.33,1.0,1.0,0.56,304.19,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,307.48,299.76,305.79,304.87,302.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20112.84,0,13488.48,1,284.31,300.44,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.29,0,50.16,2275.33,0,309.64,0.27,1,0,3,1,0
17414700,304.81,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.83,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.57,299.78,305.84,304.9,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20158.46,0,13488.45,1,284.31,300.48,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7453.98,0,50.16,2275.33,0,314.38,0.27,1,0,3,1,0
17415000,304.84,297.15,293.15,0,0,302.42,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.87,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,307.65,299.8,305.89,304.93,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20203.47,0,13488.43,1,284.32,300.52,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7456.64,0,50.16,2275.33,0,319.16,0.27,1,0,3,1,0
17415300,304.87,297.15,293.15,0,0,302.46,1.0,1.0,0.53,305.21,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.91,297.15,293.15,0,0,302.46,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,307.73,299.82,305.94,304.96,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20247.59,0,13488.4,1,284.32,300.56,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7459.26,0,50.16,2275.33,0,323.98,0.27,1,0,3,1,0
17415600,304.89,297.15,293.15,0,0,302.5,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.94,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,307.82,299.84,305.99,304.99,302.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20290.53,0,13488.38,1,284.32,300.59,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7461.81,0,50.16,2275.33,0,328.82,0.27,1,0,3,1,0
17415900,304.92,297.15,293.15,0,0,302.54,1.0,1.0,0.53,305.27,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.98,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.89,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,307.9,299.86,306.04,305.02,302.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20332.22,0,13488.36,1,284.32,300.63,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7464.3,0,50.16,2275.33,0,333.69,0.27,1,0,3,1,0
17416200,304.94,297.15,293.15,0,0,302.58,1.0,1.0,0.53,305.29,297.15,293.15,0,0,302.58,1.0,1.0,0.56,305.01,297.15,293.15,0,0,302.58,1.0,1.0,0.41,304.91,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,307.98,299.88,306.08,305.05,302.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20372.49,0,13488.35,1,284.33,300.67,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7466.71,0,50.16,2275.33,0,338.58,0.27,1,0,3,1,0
17416500,304.96,297.15,293.15,0,0,302.62,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.03,297.15,293.15,0,0,302.62,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,308.07,299.9,306.13,305.07,302.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20411.4,0,13488.35,1,284.33,300.7,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7469.04,0,50.16,2275.33,0,343.48,0.27,1,0,3,1,0
