time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17416800,304.98,297.15,293.15,0,0,302.65,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.65,1.0,1.0,0.56,305.06,297.15,293.15,0,0,302.65,1.0,1.0,0.41,304.95,297.15,293.15,0,0,302.65,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.65,1.0,1.0,2.66,302.65,291.15,308.15,299.91,306.17,305.09,302.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20448.63,0,13488.37,1,284.33,300.73,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7471.28,0,50.16,2275.33,0,348.4,0.27,1,0,3,1,0
17417100,304.99,297.15,293.15,0,0,302.68,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.68,1.0,1.0,0.56,305.08,297.15,293.15,0,0,302.68,1.0,1.0,0.41,304.97,297.15,293.15,0,0,302.68,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,308.22,299.93,306.21,305.11,302.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20477.96,0,13488.39,1,284.33,300.76,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7473.23,0,50.16,2275.33,0,353.43,0.27,1,0,3,1,0
17417400,305.01,297.15,293.15,0,0,302.7,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.7,1.0,1.0,0.56,305.1,297.15,293.15,0,0,302.7,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.7,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,308.25,299.96,306.23,305.12,302.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20493.54,0,13488.42,1,284.33,300.78,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7474.49,0,50.16,2275.33,0,358.7,0.27,1,0,3,1,0
17417700,305.01,297.15,293.15,0,0,302.71,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.71,1.0,1.0,0.56,305.11,297.15,293.15,0,0,302.71,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.71,1.0,1.0,2.66,302.71,291.15,308.25,299.98,306.23,305.13,302.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20498.4,0,13488.44,1,284.34,300.79,302.6,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7475.08,0,50.16,2275.33,0,364.19,0.27,1,0,3,1,0
17418000,305.02,297.15,293.15,0,0,302.71,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.71,1.0,1.0,0.56,305.12,297.15,293.15,0,0,302.71,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.71,1.0,1.0,2.66,302.71,291.15,308.23,300.0,306.23,305.13,302.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20493.79,0,13488.46,1,284.34,300.79,302.6,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7475.07,0,50.16,2275.33,0,369.85,0.27,1,0,3,1,0
17418300,305.02,297.15,293.15,0,0,302.7,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.7,1.0,1.0,0.56,305.12,297.15,293.15,0,0,302.7,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.7,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,308.2,300.03,306.22,305.14,302.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20481.6,0,13488.48,1,284.33,300.78,302.6,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7474.56,0,50.16,2275.33,0,375.64,0.27,1,0,3,1,0
17418600,305.02,297.15,293.15,0,0,302.68,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.68,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.68,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.68,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,308.14,300.05,306.2,305.14,302.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20463.89,0,13488.5,1,284.33,300.77,302.6,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7473.66,0,50.16,2275.33,0,381.48,0.27,1,0,3,1,0
17418900,305.01,297.15,293.15,0,0,302.66,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.66,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.66,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.66,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.66,1.0,1.0,2.66,302.66,291.15,308.08,300.08,306.18,305.13,302.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20442.22,0,13488.52,1,284.33,300.75,302.6,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7472.48,0,50.16,2275.33,0,387.3,0.27,1,0,3,1,0
17419200,305.01,297.15,293.15,0,0,302.64,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.64,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.64,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.64,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,308.01,300.1,306.15,305.13,302.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20418.27,0,13488.53,1,284.33,300.73,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7471.11,0,50.16,2275.33,0,393.03,0.27,1,0,3,1,0
17419500,305.0,297.15,293.15,0,0,302.62,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.62,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.62,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,307.94,300.12,306.12,305.13,302.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20393.95,0,13488.55,1,284.33,300.71,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7469.68,0,50.16,2275.33,0,398.63,0.27,1,0,3,1,0
17419800,305.0,297.15,293.15,0,0,302.6,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.6,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.6,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.6,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.6,1.0,1.0,2.66,302.6,291.15,307.87,300.14,306.1,305.13,302.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20370.95,0,13488.57,1,284.33,300.69,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7468.27,0,50.16,2275.33,0,404.07,0.27,1,0,3,1,0
17420100,305.0,297.15,293.15,0,0,302.58,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.58,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.58,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,307.8,300.17,306.07,305.13,302.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20350.91,0,13488.59,1,284.33,300.67,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7467.0,0,50.16,2275.33,0,409.34,0.27,1,0,3,1,0
17420400,304.99,297.15,293.15,0,0,302.56,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.56,1.0,1.0,0.56,305.15,297.15,293.15,0,0,302.56,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.56,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.56,1.0,1.0,2.66,302.56,291.15,307.75,300.18,306.05,305.13,302.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20335.37,0,13488.59,1,284.33,300.66,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7465.96,0,50.16,2275.33,0,414.48,0.27,1,0,3,1,0
17420700,304.99,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.15,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,307.7,300.2,306.04,305.13,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20321.76,0,13488.58,1,284.33,300.64,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7465.12,0,50.16,2275.33,0,419.85,0.27,1,0,3,1,0
17421000,304.99,297.15,293.15,0,0,302.53,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.53,1.0,1.0,0.56,305.16,297.15,293.15,0,0,302.53,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.53,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,307.65,300.23,306.02,305.13,302.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20307.36,0,13488.56,1,284.33,300.63,302.59,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7464.33,0,50.16,2275.33,0,426.06,0.27,1,0,3,1,0
17421300,304.99,297.15,293.15,0,0,302.52,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.52,1.0,1.0,0.56,305.17,297.15,293.15,0,0,302.52,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.52,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.52,1.0,1.0,2.66,302.52,291.15,307.6,300.25,306.01,305.13,302.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20292.39,0,13488.54,1,284.32,300.62,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7463.5,0,50.16,2275.33,0,433.05,0.27,1,0,3,1,0
17421600,304.99,297.15,293.15,0,0,302.5,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.5,1.0,1.0,0.56,305.18,297.15,293.15,0,0,302.5,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,307.55,300.28,305.99,305.13,302.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20276.85,0,13488.51,1,284.32,300.61,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7462.62,0,50.16,2275.33,0,440.68,0.27,1,0,3,1,0
17421900,304.98,297.15,293.15,0,0,302.49,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.49,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.49,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.49,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,307.5,300.3,305.97,305.13,302.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20260.69,0,13488.49,1,284.32,300.59,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7461.7,0,50.16,2275.33,0,448.77,0.27,1,0,3,1,0
17422200,304.98,297.15,293.15,0,0,302.47,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.47,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.47,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,307.45,300.33,305.95,305.13,302.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20243.95,0,13488.46,1,284.32,300.58,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7460.74,0,50.16,2275.33,0,457.12,0.27,1,0,3,1,0
17422500,304.98,297.15,293.15,0,0,302.46,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.46,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.46,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,307.39,300.35,305.93,305.13,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20226.55,0,13488.44,1,284.32,300.56,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7459.72,0,50.16,2275.33,0,465.55,0.27,1,0,3,1,0
17422800,304.97,297.15,293.15,0,0,302.44,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.44,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.44,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.44,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.44,1.0,1.0,2.66,302.44,291.15,307.34,300.38,305.91,305.13,302.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20208.62,0,13488.41,1,284.32,300.55,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7458.66,0,50.16,2275.33,0,473.83,0.27,1,0,3,1,0
17423100,304.97,297.15,293.15,0,0,302.42,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.42,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,307.29,300.4,305.89,305.13,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20190.33,0,13488.39,1,284.32,300.53,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7457.57,0,50.16,2275.33,0,481.77,0.27,1,0,3,1,0
17423400,304.96,297.15,293.15,0,0,302.41,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.41,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.41,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,307.24,300.42,305.87,305.12,302.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20171.87,0,13488.38,1,284.32,300.52,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7456.45,0,50.16,2275.33,0,489.05,0.27,1,0,3,1,0
17423700,304.95,297.15,293.15,0,0,302.39,1.0,1.0,0.53,305.3,297.15,293.15,0,0,302.39,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.39,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,307.19,300.43,305.85,305.11,302.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20153.48,0,13488.37,1,284.32,300.5,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7455.31,0,50.16,2275.33,0,495.49,0.27,1,0,3,1,0
17424000,304.94,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.29,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.97,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.15,300.45,305.83,305.11,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20135.46,0,13488.37,1,284.32,300.49,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7454.18,0,50.16,2275.33,0,500.7,0.27,1,0,3,1,0
17424300,304.94,297.15,293.15,0,0,302.36,1.0,1.0,0.53,305.28,297.15,293.15,0,0,302.36,1.0,1.0,0.56,305.18,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.97,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,307.12,300.45,305.81,305.1,302.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20122.55,0,13488.38,1,284.31,300.47,302.59,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7453.01,0,50.16,2275.33,0,502.21,0.27,1,0,3,1,0
17424600,304.93,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.27,297.15,293.15,0,0,302.35,1.0,1.0,0.56,305.17,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.96,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,307.12,300.42,305.81,305.09,302.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20117.1,0,13488.4,1,284.31,300.46,302.58,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7452.05,0,50.16,2275.33,0,494.91,0.27,1,0,3,1,0
17424900,304.92,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.26,297.15,293.15,0,0,302.35,1.0,1.0,0.56,305.16,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.95,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,307.13,300.38,305.8,305.08,302.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,20117.17,0,13488.43,1,284.31,300.46,302.58,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.52,0,50.16,2275.33,0,479.68,0.27,1,0,3,1,0
17425200,304.91,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.25,297.15,293.15,0,0,302.35,1.0,1.0,0.56,305.15,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.95,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,307.15,300.32,305.81,305.07,302.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20121.12,0,13488.46,1,284.31,300.46,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.36,0,50.16,2275.33,0,458.94,0.27,1,0,3,1,0
17425500,304.91,297.15,293.15,0,0,302.36,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.36,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.94,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,307.18,300.24,305.81,305.07,302.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20127.23,0,13488.49,1,284.31,300.47,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.45,0,50.16,2275.33,0,435.17,0.27,1,0,3,1,0
17425800,304.9,297.15,293.15,0,0,302.36,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.36,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.94,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,307.21,300.16,305.82,305.06,302.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20133.71,0,13488.52,1,284.31,300.47,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.7,0,50.16,2275.33,0,410.28,0.27,1,0,3,1,0
17426100,304.9,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.23,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.94,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.24,300.07,305.83,305.05,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20138.81,0,13488.55,1,284.31,300.48,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7452.0,0,50.16,2275.33,0,385.87,0.27,1,0,3,1,0
17426400,304.89,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.22,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.12,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.26,299.98,305.83,305.05,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20140.62,0,13488.58,1,284.32,300.48,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7452.22,0,50.16,2275.33,0,363.03,0.27,1,0,3,1,0
17426700,304.89,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.22,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.11,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.27,299.89,305.83,305.04,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20137.24,0,13488.59,1,284.32,300.48,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7452.25,0,50.16,2275.33,0,342.47,0.27,1,0,3,1,0
17427000,304.88,297.15,293.15,0,0,302.36,1.0,1.0,0.53,305.21,297.15,293.15,0,0,302.36,1.0,1.0,0.56,305.1,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.92,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,307.25,299.81,305.82,305.03,302.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20126.75,0,13488.55,1,284.31,300.48,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.95,0,50.16,2275.33,0,324.66,0.27,1,0,3,1,0
17427300,304.87,297.15,293.15,0,0,302.34,1.0,1.0,0.53,305.2,297.15,293.15,0,0,302.34,1.0,1.0,0.56,305.09,297.15,293.15,0,0,302.34,1.0,1.0,0.41,304.91,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.34,1.0,1.0,2.66,302.34,291.15,307.22,299.73,305.8,305.02,302.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20107.22,0,13488.53,1,284.31,300.46,302.58,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.21,0,50.16,2275.33,0,309.77,0.27,1,0,3,1,0
17427600,304.85,297.15,293.15,0,0,302.32,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.32,1.0,1.0,0.56,305.07,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.9,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,307.15,299.67,305.77,305.01,302.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20076.76,0,13488.5,1,284.31,300.44,302.58,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7449.91,0,50.16,2275.33,0,297.99,0.27,1,0,3,1,0
17427900,304.84,297.15,293.15,0,0,302.28,1.0,1.0,0.53,305.17,297.15,293.15,0,0,302.28,1.0,1.0,0.56,305.05,297.15,293.15,0,0,302.28,1.0,1.0,0.41,304.88,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,307.07,299.62,305.73,304.99,302.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20039.15,0,13488.47,1,284.31,300.41,302.58,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7448.06,0,50.16,2275.33,0,288.98,0.27,1,0,3,1,0
17428200,304.81,297.15,293.15,0,0,302.25,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.25,1.0,1.0,0.56,305.03,297.15,293.15,0,0,302.25,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.25,1.0,1.0,2.66,302.25,291.15,306.98,299.58,305.68,304.97,302.25,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20000.38,0,13488.44,1,284.31,300.38,302.58,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7445.81,0,50.16,2275.33,0,283.21,0.27,1,0,3,1,0
17428500,304.79,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.12,297.15,293.15,0,0,302.21,1.0,1.0,0.56,305.01,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,306.9,299.56,305.64,304.95,302.21,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,19960.95,0,13488.41,1,284.31,300.34,302.56,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7441.78,0,50.16,2275.33,0,284.38,0.27,1,0,3,1,0
17428800,304.77,297.15,293.15,0,0,302.17,1.0,1.0,0.53,305.1,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.17,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.23,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,306.82,299.53,305.59,304.92,302.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,19921.14,0,13488.37,1,284.3,300.31,302.53,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7437.67,0,50.16,2275.33,0,283.94,0.27,1,0,3,1,0
17429100,304.74,297.15,293.15,0,0,302.13,1.0,1.0,0.53,305.07,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.96,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,306.73,299.52,305.55,304.9,302.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,19881.14,0,13488.33,1,284.3,300.28,302.52,303.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7434.01,0,50.16,2275.33,0,283.2,0.27,1,0,3,1,0
17429400,304.72,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.05,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.94,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.19,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,306.65,299.5,305.5,304.88,302.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,19841.06,0,13488.3,1,284.3,300.24,302.5,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7430.59,0,50.16,2275.33,0,282.56,0.27,1,0,3,1,0
17429700,304.69,297.15,293.15,0,0,302.06,1.0,1.0,0.53,305.03,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.91,297.15,293.15,0,0,302.06,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.17,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,306.57,299.49,305.46,304.85,302.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.8,410.0,19800.95,0,13488.26,1,284.3,300.21,302.49,303.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7427.28,0,50.16,2275.33,0,282.05,0.27,1,0,3,1,0
17430000,304.67,297.15,293.15,0,0,302.02,1.0,1.0,0.53,305.0,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.89,297.15,293.15,0,0,302.02,1.0,1.0,0.41,304.73,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.02,1.0,1.0,2.66,302.02,291.15,306.48,299.48,305.41,304.83,302.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19760.84,0,13488.23,1,284.29,300.17,302.48,303.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7423.93,0,50.16,2275.33,0,281.71,0.27,1,0,3,1,0
17430300,304.64,297.15,293.15,0,0,301.98,1.0,1.0,0.53,304.98,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.86,297.15,293.15,0,0,301.98,1.0,1.0,0.41,304.71,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.98,1.0,1.0,2.66,301.98,291.15,306.4,299.46,305.37,304.8,301.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,19720.77,0,13488.2,1,284.29,300.14,302.46,303.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7420.43,0,50.16,2275.33,0,281.58,0.27,1,0,3,1,0
17430600,304.62,297.15,293.15,0,0,301.94,1.0,1.0,0.53,304.95,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.83,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.68,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.32,299.44,305.32,304.78,301.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19680.71,0,13488.17,1,284.29,300.1,302.44,303.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7416.63,0,50.16,2275.33,0,281.71,0.27,1,0,3,1,0
17430900,304.6,297.15,293.15,0,0,301.9,1.0,1.0,0.53,304.93,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.81,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.66,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.23,299.42,305.28,304.76,301.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19640.64,0,13488.15,1,284.29,300.07,302.42,303.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7412.41,0,50.16,2275.33,0,282.14,0.27,1,0,3,1,0
17431200,304.57,297.15,293.15,0,0,301.87,1.0,1.0,0.53,304.9,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.78,297.15,293.15,0,0,301.87,1.0,1.0,0.41,304.64,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.87,1.0,1.0,2.66,301.87,291.15,306.15,299.39,305.23,304.73,301.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19600.54,0,13488.14,1,284.29,300.03,302.39,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7407.6,0,50.16,2275.33,0,282.91,0.27,1,0,3,1,0
17431500,304.55,297.15,293.15,0,0,301.83,1.0,1.0,0.53,304.88,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.76,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.62,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,306.07,299.34,305.19,304.71,301.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19560.4,0,13488.13,1,284.28,300.0,302.34,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7401.85,0,50.16,2275.33,0,284.63,0.27,1,0,3,1,0
17431800,304.52,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.86,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.73,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.59,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.02,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,305.98,299.28,305.14,304.68,301.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19520.21,0,13488.12,1,284.28,299.97,302.29,303.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7394.77,0,50.16,2275.33,0,286.93,0.27,1,0,3,1,0
17432100,304.5,297.15,293.15,0,0,301.75,1.0,1.0,0.53,304.83,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.75,1.0,1.0,0.41,304.57,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,305.9,299.21,305.1,304.66,301.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19480.0,0,13488.1,1,284.28,299.93,302.22,303.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7386.54,0,50.16,2275.33,0,289.26,0.27,1,0,3,1,0
17432400,304.47,297.15,293.15,0,0,301.71,1.0,1.0,0.53,304.81,297.15,293.15,0,0,301.71,1.0,1.0,0.56,304.68,297.15,293.15,0,0,301.71,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.71,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.71,1.0,1.0,2.66,301.71,291.15,305.82,299.13,305.05,304.63,301.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19439.75,0,13488.09,1,284.28,299.9,302.14,303.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.39,0,50.16,2275.33,0,291.58,0.27,1,0,3,1,0
17432700,304.45,297.15,293.15,0,0,301.67,1.0,1.0,0.53,304.78,297.15,293.15,0,0,301.67,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.67,1.0,1.0,0.41,304.52,297.15,293.15,0,0,301.67,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.67,1.0,1.0,2.66,301.67,291.15,305.73,299.05,305.01,304.61,301.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,19399.51,0,13488.07,1,284.27,299.86,302.05,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7367.5,0,50.16,2275.33,0,293.81,0.27,1,0,3,1,0
17433000,304.42,297.15,293.15,0,0,301.63,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.63,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.63,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.63,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.63,1.0,1.0,2.66,301.63,291.15,305.65,298.96,304.96,304.58,301.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,19359.28,0,13488.05,1,284.27,299.83,301.96,303.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7357.09,0,50.16,2275.33,0,295.88,0.27,1,0,3,1,0
17433300,304.4,297.15,293.15,0,0,301.6,1.0,1.0,0.53,304.73,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.61,297.15,293.15,0,0,301.6,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.6,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,305.57,298.87,304.92,304.56,301.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,19319.05,0,13488.03,1,284.27,299.79,301.87,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7346.4,0,50.16,2275.33,0,297.7,0.27,1,0,3,1,0
17433600,304.37,297.15,293.15,0,0,301.56,1.0,1.0,0.53,304.71,297.15,293.15,0,0,301.56,1.0,1.0,0.56,304.58,297.15,293.15,0,0,301.56,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.56,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.56,1.0,1.0,2.66,301.56,291.15,305.48,298.79,304.87,304.54,301.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,19278.79,0,13488.01,1,284.27,299.76,301.79,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7335.71,0,50.16,2275.33,0,299.17,0.27,1,0,3,1,0
17433900,304.35,297.15,293.15,0,0,301.52,1.0,1.0,0.53,304.68,297.15,293.15,0,0,301.52,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.52,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.52,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.52,1.0,1.0,2.66,301.52,291.15,305.4,298.7,304.83,304.51,301.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19238.47,0,13487.99,1,284.26,299.72,301.7,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7325.3,0,50.16,2275.33,0,300.21,0.27,1,0,3,1,0
17434200,304.32,297.15,293.15,0,0,301.48,1.0,1.0,0.53,304.66,297.15,293.15,0,0,301.48,1.0,1.0,0.56,304.53,297.15,293.15,0,0,301.48,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.48,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,305.32,298.63,304.78,304.49,301.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19198.09,0,13487.97,1,284.26,299.69,301.63,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7315.5,0,50.16,2275.33,0,300.74,0.27,1,0,3,1,0
17434500,304.29,297.15,293.15,0,0,301.44,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.44,1.0,1.0,0.56,304.51,297.15,293.15,0,0,301.44,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.44,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,305.23,298.57,304.73,304.46,301.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19157.57,0,13487.95,1,284.26,299.65,301.57,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.65,0,50.16,2275.33,0,300.67,0.27,1,0,3,1,0
17434800,304.27,297.15,293.15,0,0,301.4,1.0,1.0,0.53,304.61,297.15,293.15,0,0,301.4,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.4,1.0,1.0,0.41,304.36,297.15,293.15,0,0,301.4,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.4,1.0,1.0,2.66,301.4,291.15,305.15,298.52,304.69,304.44,301.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,19116.64,0,13487.94,1,284.26,299.62,301.52,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7299.08,0,50.16,2275.33,0,299.88,0.27,1,0,3,1,0
17435100,304.86,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.8,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.77,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,305.01,298.51,304.19,304.19,295.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,395.67,35.45,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435400,305.15,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.77,1.0,1.0,0.0,304.68,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,304.76,298.54,304.19,304.19,296.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.11,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435700,305.3,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.77,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,304.43,298.62,304.19,304.19,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.02,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436000,305.39,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.77,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,304.04,298.7,304.19,304.19,296.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.02,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436300,305.43,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,303.6,298.79,304.19,304.19,297.04,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436600,305.45,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,303.15,298.87,304.19,304.19,297.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436900,305.46,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,302.7,298.93,304.19,304.19,297.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437200,305.46,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,302.26,298.97,304.19,304.19,297.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437500,305.47,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.87,298.99,304.19,304.19,297.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437800,305.46,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.54,298.99,304.19,304.19,297.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438100,305.46,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.29,298.97,304.19,304.19,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438400,305.46,303.15,285.15,0,0,302.75,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.77,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.15,298.94,304.19,304.19,297.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438700,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.84,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.09,298.88,304.2,304.19,297.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439000,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.06,298.78,304.2,304.19,297.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439300,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.06,298.65,304.2,304.19,298.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439600,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.08,298.5,304.2,304.19,298.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.02,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439900,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.11,298.34,304.2,304.19,298.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440200,305.44,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.15,298.17,304.2,304.19,298.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.1,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440500,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.19,298.0,304.2,304.19,298.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440800,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,301.22,297.84,304.2,304.19,298.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441100,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,301.24,297.69,304.2,304.19,298.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441400,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,301.24,297.57,304.2,304.19,298.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.28,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441700,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,301.21,297.49,304.2,304.19,298.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442000,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,301.15,297.45,304.2,304.19,298.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442300,305.46,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,301.07,297.44,304.2,304.19,298.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442600,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.98,297.43,304.2,304.19,298.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442900,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.9,297.41,304.2,304.19,298.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
