time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17443200,305.45,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.82,297.4,304.2,304.19,298.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443500,305.44,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.73,297.38,304.2,304.19,298.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443800,305.44,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.65,297.37,304.2,304.19,298.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.02,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444100,305.43,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.57,297.35,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.04,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444400,305.43,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.48,297.33,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444700,305.43,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.4,297.32,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445000,305.42,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.32,297.3,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445300,305.42,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.23,297.28,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445600,305.41,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.15,297.27,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445900,305.41,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.06,297.25,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446200,305.4,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.97,297.22,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446500,305.4,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.88,297.19,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446800,305.39,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.78,297.16,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447100,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.68,297.13,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447400,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.59,297.09,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447700,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.5,297.07,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.05,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448000,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.41,297.04,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448300,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.33,297.03,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448600,305.38,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.26,297.02,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448900,305.37,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.2,297.02,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449200,305.37,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.03,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449500,305.37,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.11,297.05,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449800,305.36,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.09,297.1,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450100,305.36,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.08,297.15,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450400,305.36,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.08,297.21,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450700,305.35,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.08,297.28,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451000,305.35,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.09,297.35,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451300,305.35,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.1,297.43,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451600,305.34,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.11,297.5,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451900,305.34,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.13,297.57,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452200,305.34,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.14,297.63,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452500,305.34,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.67,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452800,305.33,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453100,305.33,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.73,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453400,305.33,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.75,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453700,305.32,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.76,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454000,305.32,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.76,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454300,305.31,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.76,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454600,305.3,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.83,303.15,299.15,297.75,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454900,305.29,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.74,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455200,305.29,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.73,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455500,305.29,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.73,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455800,305.29,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.72,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456100,305.29,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456400,305.28,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456700,305.28,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457000,305.27,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457300,305.27,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457600,305.27,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457900,305.26,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458200,305.26,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458500,305.25,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458800,305.25,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459100,305.25,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459400,305.24,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459700,305.24,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460000,305.24,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460300,305.23,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460600,305.23,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460900,305.23,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461200,305.22,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461500,305.22,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461800,305.22,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462100,305.22,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462400,305.22,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462700,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463000,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463300,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463600,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.15,297.71,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463900,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.13,297.7,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464200,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.08,297.68,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464500,305.2,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.99,297.65,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464800,305.2,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.89,297.62,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465100,305.2,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.77,297.57,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465400,305.19,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.76,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.65,297.53,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465700,305.19,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.53,297.49,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466000,305.19,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.41,297.45,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466300,305.18,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.31,297.41,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466600,305.18,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.22,297.39,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466900,305.17,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.17,297.38,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467200,305.17,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.39,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467500,305.16,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.39,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467800,305.16,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.37,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468100,305.15,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.33,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468400,305.15,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.27,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468700,305.15,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.19,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469000,305.14,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.11,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469300,305.14,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.03,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469600,305.14,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,296.95,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469900,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,296.87,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470200,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,296.81,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470500,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,296.76,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470800,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,296.74,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471100,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.14,296.75,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
