time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17471400,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.13,296.78,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471700,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.1,296.84,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472000,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.08,296.92,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472300,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.05,297.0,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472600,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.02,297.09,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472900,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.01,297.18,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473200,305.11,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.0,297.26,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473500,305.11,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.01,297.33,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473800,305.11,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.03,297.37,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474100,305.11,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.08,297.4,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474400,305.11,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.15,297.39,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474700,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.25,297.38,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475000,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.37,297.39,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475300,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.51,297.42,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.01,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475600,305.12,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.67,297.46,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475900,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,298.84,297.52,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476200,305.13,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.02,297.59,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476500,305.14,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.22,297.66,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476800,305.15,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.41,297.73,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477100,305.16,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.6,297.81,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477400,305.18,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.79,297.87,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.32,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477700,305.21,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,299.98,297.93,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.48,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478000,305.24,303.15,285.15,0,0,302.74,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.8,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.76,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.6,1.0,1.0,0.0,302.82,303.15,300.15,297.98,304.2,304.19,298.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.57,410.0,0.0,0,0.0,0,284.26,299.62,301.52,302.24,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478300,303.81,297.15,293.15,0,0,297.93,1.0,1.0,0.53,304.16,297.15,293.15,0,0,297.93,1.0,1.0,0.56,304.01,297.15,293.15,0,0,297.93,1.0,1.0,0.41,304.03,297.15,293.15,0,0,297.93,1.0,1.0,0.56,303.78,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.93,291.15,300.32,298.02,300.32,303.96,297.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,14949.61,0,13466.7,1,284.06,296.61,301.55,302.79,293.15,293.15,283.15,17523.87,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,7035.37,0,48.23,2275.33,0,353.39,0.27,1,0,3,1,0
17478600,303.43,297.15,293.15,0,0,297.98,1.0,1.0,0.53,303.73,297.15,293.15,0,0,297.98,1.0,1.0,0.56,303.58,297.15,293.15,0,0,297.98,1.0,1.0,0.41,303.59,297.15,293.15,0,0,297.98,1.0,1.0,0.56,303.26,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,300.48,298.06,300.48,303.54,297.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15430.72,0,13466.71,1,284.04,296.42,300.92,301.92,293.15,293.15,283.15,17938.22,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6926.7,0,49.91,2275.33,0,236.34,0.27,1,0,3,1,0
17478900,303.37,297.15,293.15,0,0,298.08,1.0,1.0,0.53,303.62,297.15,293.15,0,0,298.08,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.08,1.0,1.0,0.41,303.48,297.15,293.15,0,0,298.08,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.08,1.0,1.0,2.66,298.08,291.15,300.65,298.1,300.65,303.45,298.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15586.19,0,13466.73,1,284.05,296.52,301.11,302.12,293.15,293.15,283.15,17991.68,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7028.83,0,50.13,2275.33,0,217.86,0.27,1,0,3,1,0
17479200,303.38,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.59,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.17,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,300.82,298.14,300.82,303.44,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15721.96,0,13466.74,1,284.06,296.64,301.15,302.17,293.15,293.15,283.15,17998.85,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.8,0,50.16,2275.33,0,230.04,0.27,1,0,3,1,0
17479500,303.41,297.15,293.15,0,0,298.27,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.27,1.0,1.0,0.56,303.44,297.15,293.15,0,0,298.27,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.27,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,300.98,298.17,300.98,303.44,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15854.98,0,13466.75,1,284.07,296.75,301.17,302.2,293.15,293.15,283.15,17999.83,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7082.37,0,50.16,2275.33,0,231.67,0.27,1,0,3,1,0
17479800,303.44,297.15,293.15,0,0,298.38,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.44,297.15,293.15,0,0,298.38,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,298.21,301.15,303.45,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16005.38,0,13466.76,1,284.07,296.87,301.21,302.25,293.15,293.15,283.15,17999.97,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.24,0,50.16,2275.33,0,233.33,0.27,1,0,3,1,0
17480100,303.48,297.15,293.15,0,0,298.52,1.0,1.0,0.53,303.59,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.52,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,298.24,301.32,303.47,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16154.03,0,13466.77,1,284.08,296.99,301.24,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7104.51,0,50.16,2275.33,0,235.69,0.27,1,0,3,1,0
17480400,303.52,297.15,293.15,0,0,298.67,1.0,1.0,0.53,303.61,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.67,1.0,1.0,0.41,303.48,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.11,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,298.27,301.48,303.5,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16302.08,0,13466.78,1,284.09,297.12,301.27,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7115.61,0,50.16,2275.33,0,238.13,0.27,1,0,3,1,0
17480700,303.57,297.15,293.15,0,0,298.81,1.0,1.0,0.53,303.63,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.49,297.15,293.15,0,0,298.81,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.12,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,298.3,301.65,303.53,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16450.11,0,13466.79,1,284.1,297.25,301.3,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7126.55,0,50.16,2275.33,0,240.57,0.27,1,0,3,1,0
17481000,303.61,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.65,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.51,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.52,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.14,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,298.32,301.82,303.56,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16598.15,0,13466.8,1,284.11,297.38,301.33,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7137.34,0,50.16,2275.33,0,243.05,0.27,1,0,3,1,0
17481300,303.65,297.15,293.15,0,0,299.09,1.0,1.0,0.53,303.67,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.53,297.15,293.15,0,0,299.09,1.0,1.0,0.41,303.54,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,298.35,301.98,303.59,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16746.18,0,13466.81,1,284.12,297.5,301.35,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.97,0,50.16,2275.33,0,245.56,0.27,1,0,3,1,0
17481600,303.7,297.15,293.15,0,0,299.23,1.0,1.0,0.53,303.69,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.55,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.57,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,298.38,302.15,303.62,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16894.12,0,13466.82,1,284.13,297.63,301.38,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.45,0,50.16,2275.33,0,248.09,0.27,1,0,3,1,0
17481900,303.75,297.15,293.15,0,0,299.36,1.0,1.0,0.53,303.72,297.15,293.15,0,0,299.36,1.0,1.0,0.56,303.58,297.15,293.15,0,0,299.36,1.0,1.0,0.41,303.59,297.15,293.15,0,0,299.36,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.3,298.39,302.3,303.66,299.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,17023.64,0,13466.83,1,284.13,297.75,301.4,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.98,0,50.16,2275.33,0,251.07,0.27,1,0,3,1,0
17482200,303.8,297.15,293.15,0,0,299.46,1.0,1.0,0.53,303.75,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.61,297.15,293.15,0,0,299.46,1.0,1.0,0.41,303.62,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.42,298.41,302.42,303.69,299.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,17125.95,0,13466.84,1,284.14,297.85,301.41,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7175.33,0,50.16,2275.33,0,253.87,0.27,1,0,3,1,0
17482500,303.84,297.15,293.15,0,0,299.55,1.0,1.0,0.53,303.78,297.15,293.15,0,0,299.55,1.0,1.0,0.56,303.64,297.15,293.15,0,0,299.55,1.0,1.0,0.41,303.65,297.15,293.15,0,0,299.55,1.0,1.0,0.56,303.27,297.15,293.15,0,0,299.55,1.0,1.0,2.66,299.55,291.15,302.52,298.42,302.52,303.73,299.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17207.62,0,13466.85,1,284.14,297.93,301.42,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7181.01,0,50.16,2275.33,0,255.99,0.27,1,0,3,1,0
17482800,303.88,297.15,293.15,0,0,299.61,1.0,1.0,0.53,303.81,297.15,293.15,0,0,299.61,1.0,1.0,0.56,303.66,297.15,293.15,0,0,299.61,1.0,1.0,0.41,303.68,297.15,293.15,0,0,299.61,1.0,1.0,0.56,303.29,297.15,293.15,0,0,299.61,1.0,1.0,2.66,299.61,291.15,302.59,298.42,302.59,303.76,299.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17273.17,0,13466.85,1,284.15,297.99,301.42,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.54,0,50.16,2275.33,0,257.53,0.27,1,0,3,1,0
17483100,303.92,297.15,293.15,0,0,299.67,1.0,1.0,0.53,303.83,297.15,293.15,0,0,299.67,1.0,1.0,0.56,303.68,297.15,293.15,0,0,299.67,1.0,1.0,0.41,303.7,297.15,293.15,0,0,299.67,1.0,1.0,0.56,303.31,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,302.66,298.43,302.66,303.79,299.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17327.26,0,13466.86,1,284.15,298.04,301.43,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7189.4,0,50.16,2275.33,0,258.57,0.27,1,0,3,1,0
17483400,303.95,297.15,293.15,0,0,299.72,1.0,1.0,0.53,303.86,297.15,293.15,0,0,299.72,1.0,1.0,0.56,303.7,297.15,293.15,0,0,299.72,1.0,1.0,0.41,303.72,297.15,293.15,0,0,299.72,1.0,1.0,0.56,303.33,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,302.71,298.44,302.71,303.81,299.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17374.53,0,13466.87,1,284.16,298.08,301.44,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.03,0,50.16,2275.33,0,259.15,0.27,1,0,3,1,0
17483700,303.98,297.15,293.15,0,0,299.76,1.0,1.0,0.53,303.88,297.15,293.15,0,0,299.76,1.0,1.0,0.56,303.72,297.15,293.15,0,0,299.76,1.0,1.0,0.41,303.74,297.15,293.15,0,0,299.76,1.0,1.0,0.56,303.35,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,302.76,298.45,302.76,303.84,299.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17419.57,0,13466.88,1,284.16,298.12,301.45,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7196.9,0,50.16,2275.33,0,259.31,0.27,1,0,3,1,0
17484000,304.01,297.15,293.15,0,0,299.8,1.0,1.0,0.53,303.9,297.15,293.15,0,0,299.8,1.0,1.0,0.56,303.74,297.15,293.15,0,0,299.8,1.0,1.0,0.41,303.76,297.15,293.15,0,0,299.8,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,302.82,298.47,302.82,303.87,299.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17467.06,0,13466.89,1,284.16,298.16,301.47,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.46,0,50.16,2275.33,0,259.1,0.27,1,0,3,1,0
17484300,304.04,297.15,293.15,0,0,299.85,1.0,1.0,0.53,303.93,297.15,293.15,0,0,299.85,1.0,1.0,0.56,303.76,297.15,293.15,0,0,299.85,1.0,1.0,0.41,303.79,297.15,293.15,0,0,299.85,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,302.88,298.5,302.88,303.89,299.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17521.63,0,13466.9,1,284.16,298.21,301.5,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7207.13,0,50.16,2275.33,0,258.56,0.27,1,0,3,1,0
17484600,304.08,297.15,293.15,0,0,299.91,1.0,1.0,0.53,303.96,297.15,293.15,0,0,299.91,1.0,1.0,0.56,303.79,297.15,293.15,0,0,299.91,1.0,1.0,0.41,303.81,297.15,293.15,0,0,299.91,1.0,1.0,0.56,303.41,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,302.95,298.54,302.95,303.92,299.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17587.95,0,13466.91,1,284.17,298.26,301.54,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.34,0,50.16,2275.33,0,257.75,0.27,1,0,3,1,0
17484900,304.11,297.15,293.15,0,0,299.99,1.0,1.0,0.53,303.99,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.81,297.15,293.15,0,0,299.99,1.0,1.0,0.41,303.84,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.43,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,303.04,298.59,303.04,303.95,299.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17670.43,0,13466.91,1,284.17,298.32,301.59,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.49,0,50.16,2275.33,0,256.74,0.27,1,0,3,1,0
17485200,304.15,297.15,293.15,0,0,300.08,1.0,1.0,0.53,304.02,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.84,297.15,293.15,0,0,300.08,1.0,1.0,0.41,303.87,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.46,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,303.15,298.65,303.15,303.99,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17773.97,0,13466.91,1,284.18,298.4,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.98,0,50.16,2275.33,0,255.56,0.27,1,0,3,1,0
17485500,304.2,297.15,293.15,0,0,300.2,1.0,1.0,0.53,304.06,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.2,1.0,1.0,0.41,303.9,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,303.29,298.73,303.29,304.02,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17901.16,0,13466.92,1,284.18,298.5,301.73,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.47,0,50.16,2275.33,0,253.64,0.27,1,0,3,1,0
17485800,304.25,297.15,293.15,0,0,300.33,1.0,1.0,0.53,304.1,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.33,1.0,1.0,0.41,303.93,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.53,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,303.45,298.84,303.45,304.06,300.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,18047.59,0,13466.96,1,284.19,298.62,301.84,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7267.13,0,50.16,2275.33,0,251.57,0.27,1,0,3,1,0
17486100,304.29,297.15,293.15,0,0,300.48,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.48,1.0,1.0,0.41,303.97,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.56,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,303.63,298.96,303.63,304.11,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,18208.51,0,13467.0,1,284.2,298.75,301.96,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7286.97,0,50.16,2275.33,0,250.0,0.27,1,0,3,1,0
17486400,304.34,297.15,293.15,0,0,300.64,1.0,1.0,0.53,304.18,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.64,1.0,1.0,0.41,304.01,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,303.82,299.09,303.82,304.15,300.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,18379.35,0,13467.03,1,284.21,298.9,302.09,303.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7308.1,0,50.16,2275.33,0,248.9,0.27,1,0,3,1,0
17486700,304.4,297.15,293.15,0,0,300.81,1.0,1.0,0.53,304.23,297.15,293.15,0,0,300.81,1.0,1.0,0.56,304.03,297.15,293.15,0,0,300.81,1.0,1.0,0.41,304.05,297.15,293.15,0,0,300.81,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.81,291.15,304.01,299.23,304.01,304.2,300.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,18555.48,0,13467.07,1,284.22,299.05,302.23,303.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.71,0,50.16,2275.33,0,248.23,0.27,1,0,3,1,0
17487000,304.45,297.15,293.15,0,0,300.98,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.98,1.0,1.0,0.56,304.07,297.15,293.15,0,0,300.98,1.0,1.0,0.41,304.09,297.15,293.15,0,0,300.98,1.0,1.0,0.56,303.69,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,304.21,299.37,304.21,304.25,300.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,18732.27,0,13467.11,1,284.23,299.2,302.37,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7351.07,0,50.16,2275.33,0,248.02,0.27,1,0,3,1,0
17487300,304.48,297.15,293.15,0,0,301.08,1.0,1.0,0.53,304.31,297.15,293.15,0,0,301.08,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.08,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.7,297.15,293.15,0,0,301.08,1.0,1.0,2.65,301.08,291.15,304.41,299.51,304.3,304.27,301.07,1,1.0,0.1,0.1,0.9,0.1,5.66,0.6,5.07,-0.54,1.0,0.15,0,264.31,410.0,18713.65,0,13442.18,1,284.24,299.34,302.51,303.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7370.99,0,50.16,2275.33,0,248.32,0.27,1,0,3,1,0
17487600,304.54,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.37,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.14,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.76,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,304.59,299.64,304.39,304.33,301.14,1,1.0,0.12,0.12,0.88,0.12,5.69,0.73,4.96,-0.53,1.0,0.15,0,286.89,410.0,18866.95,0,13477.83,1,284.24,299.36,302.62,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.79,0,50.16,2275.33,0,256.96,0.27,1,0,3,1,0
17487900,304.56,297.15,293.15,0,0,301.19,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.19,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.19,1.0,1.0,0.41,304.19,297.15,293.15,0,0,301.19,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.19,1.0,1.0,2.66,301.19,291.15,304.77,299.75,304.44,304.35,301.19,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.84,-0.43,1.0,0.15,0,292.75,410.0,18916.56,0,13483.23,1,284.24,299.41,302.61,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7383.02,0,50.16,2275.33,0,281.61,0.27,1,0,3,1,0
17488200,304.58,297.15,293.15,0,0,301.23,1.0,1.0,0.53,304.42,297.15,293.15,0,0,301.23,1.0,1.0,0.56,304.18,297.15,293.15,0,0,301.23,1.0,1.0,0.41,304.21,297.15,293.15,0,0,301.23,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.23,1.0,1.0,2.66,301.23,291.15,304.92,299.84,304.49,304.37,301.23,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.35,1.0,0.15,0,294.2,410.0,18958.7,0,13484.8,1,284.25,299.45,302.61,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7385.2,0,50.16,2275.33,0,299.05,0.27,1,0,3,1,0
17488500,304.59,297.15,293.15,0,0,301.27,1.0,1.0,0.53,304.44,297.15,293.15,0,0,301.27,1.0,1.0,0.56,304.2,297.15,293.15,0,0,301.27,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.27,1.0,1.0,2.66,301.27,291.15,305.05,299.91,304.53,304.38,301.27,1,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.29,1.0,0.15,0,294.82,410.0,18993.5,0,13485.53,1,284.25,299.48,302.6,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7387.13,0,50.16,2275.33,0,313.69,0.27,1,0,3,1,0
17488800,304.59,297.15,293.15,0,0,301.29,1.0,1.0,0.53,304.45,297.15,293.15,0,0,301.29,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.29,1.0,1.0,0.41,304.24,297.15,293.15,0,0,301.29,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,305.15,299.95,304.57,304.4,301.3,1,1.0,0.22,0.22,0.78,0.22,5.69,1.05,4.64,-0.22,1.0,0.15,0,295.26,410.0,19020.17,0,13486.12,1,284.25,299.51,302.6,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7388.48,0,50.16,2275.33,0,323.89,0.27,1,0,3,1,0
17489100,304.59,297.15,293.15,0,0,301.32,1.0,1.0,0.53,304.46,297.15,293.15,0,0,301.32,1.0,1.0,0.56,304.22,297.15,293.15,0,0,301.32,1.0,1.0,0.41,304.25,297.15,293.15,0,0,301.32,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.32,1.0,1.0,2.66,301.32,291.15,305.23,299.98,304.59,304.4,301.32,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.15,0,295.57,410.0,19042.12,0,13486.61,1,284.25,299.53,302.6,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7389.57,0,50.16,2275.33,0,329.39,0.27,1,0,3,1,0
17489400,304.59,297.15,293.15,0,0,301.34,1.0,1.0,0.53,304.47,297.15,293.15,0,0,301.34,1.0,1.0,0.56,304.24,297.15,293.15,0,0,301.34,1.0,1.0,0.41,304.26,297.15,293.15,0,0,301.34,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.34,1.0,1.0,2.66,301.34,291.15,305.32,299.99,304.61,304.41,301.34,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.15,0,295.8,410.0,19063.14,0,13487.02,1,284.25,299.55,302.59,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7390.78,0,50.16,2275.33,0,334.01,0.27,1,0,3,1,0
17489700,304.59,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.48,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.25,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.27,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,305.4,300.01,304.64,304.42,301.36,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.44,-0.02,1.0,0.15,0,295.97,410.0,19083.39,0,13487.36,1,284.25,299.57,302.59,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7391.94,0,50.16,2275.33,0,338.31,0.27,1,0,3,1,0
17490000,304.59,297.15,293.15,0,0,301.38,1.0,1.0,0.53,304.49,297.15,293.15,0,0,301.38,1.0,1.0,0.56,304.26,297.15,293.15,0,0,301.38,1.0,1.0,0.41,304.29,297.15,293.15,0,0,301.38,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.38,1.0,1.0,2.66,301.38,291.15,305.48,300.03,304.67,304.42,301.38,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.15,0,296.09,410.0,19112.34,0,13487.66,1,284.26,299.59,302.59,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7393.34,0,50.16,2275.33,0,342.25,0.27,1,0,3,1,0
17490300,304.59,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.49,297.15,293.15,0,0,301.41,1.0,1.0,0.56,304.27,297.15,293.15,0,0,301.41,1.0,1.0,0.41,304.3,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,305.57,300.04,304.7,304.43,301.41,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.15,0,296.18,410.0,19146.04,0,13487.91,1,284.26,299.61,302.59,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7395.19,0,50.16,2275.33,0,346.07,0.27,1,0,3,1,0
17490600,304.59,297.15,293.15,0,0,301.45,1.0,1.0,0.53,304.5,297.15,293.15,0,0,301.45,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.45,1.0,1.0,0.41,304.31,297.15,293.15,0,0,301.45,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,305.65,300.05,304.74,304.44,301.45,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.15,0,296.25,410.0,19181.59,0,13488.12,1,284.26,299.64,302.59,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7397.18,0,50.16,2275.33,0,349.76,0.27,1,0,3,1,0
17490900,304.59,297.15,293.15,0,0,301.48,1.0,1.0,0.53,304.52,297.15,293.15,0,0,301.48,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.48,1.0,1.0,0.41,304.33,297.15,293.15,0,0,301.48,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,305.73,300.06,304.79,304.45,301.48,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.2,0.21,1.0,0.15,0,296.31,410.0,19219.06,0,13488.3,1,284.26,299.68,302.59,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7399.29,0,50.16,2275.33,0,353.38,0.27,1,0,3,1,0
17491200,304.6,297.15,293.15,0,0,301.52,1.0,1.0,0.53,304.53,297.15,293.15,0,0,301.52,1.0,1.0,0.56,304.31,297.15,293.15,0,0,301.52,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.52,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.52,1.0,1.0,2.66,301.52,291.15,305.82,300.08,304.83,304.46,301.52,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.15,0.27,1.0,0.15,0,296.35,410.0,19258.21,0,13488.44,1,284.26,299.71,302.59,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7401.51,0,50.16,2275.33,0,357.02,0.27,1,0,3,1,0
17491500,304.61,297.15,293.15,0,0,301.56,1.0,1.0,0.53,304.55,297.15,293.15,0,0,301.56,1.0,1.0,0.56,304.33,297.15,293.15,0,0,301.56,1.0,1.0,0.41,304.36,297.15,293.15,0,0,301.56,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.56,1.0,1.0,2.66,301.56,291.15,305.9,300.09,304.87,304.48,301.56,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.15,0,296.38,410.0,19298.66,0,13488.57,1,284.27,299.74,302.59,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7403.83,0,50.16,2275.33,0,360.79,0.27,1,0,3,1,0
17491800,304.63,297.15,293.15,0,0,301.6,1.0,1.0,0.53,304.57,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.35,297.15,293.15,0,0,301.6,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.6,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,305.98,300.1,304.92,304.49,301.6,1,1.0,0.34,0.34,0.66,0.34,5.69,1.64,4.06,0.35,1.0,0.15,0,296.41,410.0,19340.0,0,13488.67,1,284.27,299.78,302.59,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7406.21,0,50.16,2275.33,0,364.79,0.27,1,0,3,1,0
17492100,304.64,297.15,293.15,0,0,301.64,1.0,1.0,0.53,304.59,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.36,297.15,293.15,0,0,301.64,1.0,1.0,0.41,304.4,297.15,293.15,0,0,301.64,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,306.07,300.11,304.97,304.51,301.64,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.15,0,296.44,410.0,19382.06,0,13488.75,1,284.27,299.81,302.59,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7408.65,0,50.16,2275.33,0,369.15,0.27,1,0,3,1,0
17492400,304.66,297.15,293.15,0,0,301.68,1.0,1.0,0.53,304.61,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.68,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.68,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.68,1.0,1.0,2.66,301.68,291.15,306.15,300.13,305.02,304.53,301.68,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.15,0,296.46,410.0,19424.59,0,13488.81,1,284.27,299.85,302.59,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7411.14,0,50.16,2275.33,0,374.01,0.27,1,0,3,1,0
17492700,304.67,297.15,293.15,0,0,301.72,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.72,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.72,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,306.24,300.15,305.06,304.55,301.72,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.15,0,296.48,410.0,19468.43,0,13488.86,1,284.28,299.89,302.59,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7413.69,0,50.16,2275.33,0,379.49,0.27,1,0,3,1,0
17493000,304.69,297.15,293.15,0,0,301.76,1.0,1.0,0.53,304.66,297.15,293.15,0,0,301.76,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.76,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.76,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.76,1.0,1.0,2.66,301.76,291.15,306.33,300.17,305.12,304.57,301.76,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.15,0,296.5,410.0,19514.03,0,13488.9,1,284.28,299.93,302.6,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7416.33,0,50.16,2275.33,0,385.64,0.27,1,0,3,1,0
17493300,304.71,297.15,293.15,0,0,301.81,1.0,1.0,0.53,304.69,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.81,1.0,1.0,0.41,304.47,297.15,293.15,0,0,301.81,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.81,1.0,1.0,2.66,301.81,291.15,306.42,300.19,305.17,304.59,301.81,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.15,0,296.51,410.0,19560.75,0,13488.93,1,284.28,299.96,302.6,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.06,0,50.16,2275.33,0,392.46,0.27,1,0,3,1,0
17493600,304.72,297.15,293.15,0,0,301.85,1.0,1.0,0.53,304.72,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.46,297.15,293.15,0,0,301.85,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.85,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,306.52,300.21,305.22,304.61,301.85,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.52,410.0,19607.96,0,13488.95,1,284.28,300.01,302.6,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.82,0,50.16,2275.33,0,399.95,0.27,1,0,3,1,0
17493900,304.74,297.15,293.15,0,0,301.9,1.0,1.0,0.53,304.74,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.62,300.23,305.27,304.63,301.9,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.15,0,296.54,410.0,19655.0,0,13488.97,1,284.29,300.05,302.6,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7424.6,0,50.16,2275.33,0,408.13,0.27,1,0,3,1,0
17494200,304.76,297.15,293.15,0,0,301.94,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.5,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.54,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.02,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.71,300.26,305.33,304.65,301.94,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.55,410.0,19701.04,0,13488.99,1,284.29,300.09,302.6,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7427.34,0,50.16,2275.33,0,417.05,0.27,1,0,3,1,0
17494500,304.77,297.15,293.15,0,0,301.98,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.52,297.15,293.15,0,0,301.98,1.0,1.0,0.41,304.56,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.98,1.0,1.0,2.66,301.98,291.15,306.8,300.29,305.38,304.67,301.98,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.56,410.0,19745.53,0,13489.0,1,284.29,300.12,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7430.01,0,50.16,2275.33,0,426.7,0.27,1,0,3,1,0
17494800,304.79,297.15,293.15,0,0,302.02,1.0,1.0,0.53,304.82,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.53,297.15,293.15,0,0,302.02,1.0,1.0,0.41,304.58,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.06,297.15,293.15,0,0,302.02,1.0,1.0,2.66,302.02,291.15,306.89,300.32,305.42,304.69,302.02,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.56,410.0,19787.52,0,13489.01,1,284.29,300.16,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7432.55,0,50.16,2275.33,0,437.19,0.27,1,0,3,1,0
17495100,304.8,297.15,293.15,0,0,302.06,1.0,1.0,0.53,304.85,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.55,297.15,293.15,0,0,302.06,1.0,1.0,0.41,304.59,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.07,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,306.97,300.35,305.47,304.71,302.06,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.79,0.62,1.0,0.15,0,296.57,410.0,19826.13,0,13489.02,1,284.3,300.2,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7434.93,0,50.16,2275.33,0,448.52,0.27,1,0,3,1,0
17495400,304.81,297.15,293.15,0,0,302.09,1.0,1.0,0.53,304.88,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.57,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.61,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.09,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,307.04,300.38,305.51,304.73,302.1,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.58,410.0,19860.7,0,13489.03,1,284.3,300.23,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7437.09,0,50.16,2275.33,0,460.84,0.27,1,0,3,1,0
17495700,304.82,297.15,293.15,0,0,302.13,1.0,1.0,0.53,304.9,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.58,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.62,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.1,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,307.1,300.41,305.54,304.74,302.13,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.58,410.0,19891.17,0,13489.03,1,284.3,300.26,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7439.03,0,50.16,2275.33,0,474.23,0.27,1,0,3,1,0
17496000,304.83,297.15,293.15,0,0,302.15,1.0,1.0,0.53,304.92,297.15,293.15,0,0,302.15,1.0,1.0,0.56,304.59,297.15,293.15,0,0,302.15,1.0,1.0,0.41,304.64,297.15,293.15,0,0,302.15,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.15,1.0,1.0,2.66,302.15,291.15,307.15,300.45,305.57,304.76,302.15,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.59,410.0,19916.87,0,13489.04,1,284.3,300.28,302.6,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7440.7,0,50.16,2275.33,0,488.82,0.27,1,0,3,1,0
17496300,304.83,297.15,293.15,0,0,302.17,1.0,1.0,0.53,304.93,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.17,1.0,1.0,0.41,304.64,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,307.18,300.48,305.59,304.76,302.17,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.59,410.0,19930.62,0,13489.05,1,284.3,300.3,302.6,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7441.68,0,50.16,2275.33,0,503.14,0.27,1,0,3,1,0
17496600,304.83,297.15,293.15,0,0,302.18,1.0,1.0,0.53,304.94,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,307.21,300.5,305.61,304.77,302.18,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.59,410.0,19944.64,0,13489.07,1,284.3,300.31,302.6,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7442.36,0,50.16,2275.33,0,513.67,0.27,1,0,3,1,0
17496900,304.83,297.15,293.15,0,0,302.19,1.0,1.0,0.53,304.96,297.15,293.15,0,0,302.19,1.0,1.0,0.56,304.61,297.15,293.15,0,0,302.19,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.19,1.0,1.0,0.56,304.12,297.15,293.15,0,0,302.19,1.0,1.0,2.66,302.19,291.15,307.22,300.51,305.62,304.78,302.19,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.59,410.0,19955.52,0,13489.1,1,284.3,300.32,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7442.88,0,50.16,2275.33,0,520.2,0.27,1,0,3,1,0
17497200,304.84,297.15,293.15,0,0,302.2,1.0,1.0,0.53,304.97,297.15,293.15,0,0,302.2,1.0,1.0,0.56,304.62,297.15,293.15,0,0,302.2,1.0,1.0,0.41,304.66,297.15,293.15,0,0,302.2,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.2,1.0,1.0,2.66,302.2,291.15,307.22,300.51,305.63,304.79,302.2,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.58,410.0,19963.27,0,13489.12,1,284.3,300.33,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.51,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.25,0,50.16,2275.33,0,523.12,0.27,1,0,3,1,0
17497500,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,304.98,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.63,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.22,300.51,305.64,304.79,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.58,410.0,19968.22,0,13489.15,1,284.31,300.33,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.51,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.48,0,50.16,2275.33,0,523.0,0.27,1,0,3,1,0
