time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17497800,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.0,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.64,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.21,300.5,305.64,304.8,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.58,410.0,19971.01,0,13489.19,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.59,0,50.16,2275.33,0,520.49,0.27,1,0,3,1,0
17498100,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.01,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.65,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.2,300.49,305.64,304.81,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.57,410.0,19972.53,0,13489.2,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.64,0,50.16,2275.33,0,516.37,0.27,1,0,3,1,0
17498400,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.02,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.66,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.19,300.48,305.64,304.81,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,1.0,0.15,0,296.58,410.0,19973.41,0,13489.21,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.68,0,50.16,2275.33,0,511.39,0.27,1,0,3,1,0
17498700,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.03,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.67,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.17,300.47,305.64,304.82,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.58,410.0,19974.25,0,13489.2,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.72,0,50.16,2275.33,0,506.26,0.27,1,0,3,1,0
17499000,304.84,297.15,293.15,0,0,302.21,1.0,1.0,0.53,305.04,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.68,297.15,293.15,0,0,302.21,1.0,1.0,0.41,304.69,297.15,293.15,0,0,302.21,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.21,1.0,1.0,2.66,302.21,291.15,307.16,300.46,305.64,304.83,302.21,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.58,410.0,19975.69,0,13489.2,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.82,0,50.16,2275.33,0,501.65,0.27,1,0,3,1,0
17499300,304.85,297.15,293.15,0,0,302.22,1.0,1.0,0.53,305.05,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.69,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.69,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,307.15,300.45,305.65,304.84,302.22,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.58,410.0,19978.38,0,13489.21,1,284.31,300.34,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7444.01,0,50.16,2275.33,0,498.2,0.27,1,0,3,1,0
17499600,304.85,297.15,293.15,0,0,302.22,1.0,1.0,0.53,305.07,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.71,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,307.15,300.45,305.65,304.84,302.22,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.15,0,296.58,410.0,19982.98,0,13489.21,1,284.31,300.35,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7444.32,0,50.16,2275.33,0,496.53,0.27,1,0,3,1,0
17499900,304.87,297.15,293.15,0,0,302.24,1.0,1.0,0.53,305.1,297.15,293.15,0,0,302.24,1.0,1.0,0.56,304.74,297.15,293.15,0,0,302.24,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.24,1.0,1.0,0.56,304.18,297.15,293.15,0,0,302.24,1.0,1.0,2.66,302.24,291.15,307.15,300.45,305.67,304.87,302.24,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.58,410.0,20002.23,0,13489.21,1,284.31,300.36,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7445.27,0,50.16,2275.33,0,496.59,0.27,1,0,3,1,0
17500200,304.88,297.15,293.15,0,0,302.25,1.0,1.0,0.53,305.12,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.77,297.15,293.15,0,0,302.25,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.2,297.15,293.15,0,0,302.25,1.0,1.0,2.66,302.25,291.15,307.15,300.45,305.68,304.89,302.25,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.58,410.0,20011.67,0,13489.2,1,284.31,300.37,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7445.95,0,50.16,2275.33,0,497.12,0.27,1,0,3,1,0
17500500,304.89,297.15,293.15,0,0,302.25,1.0,1.0,0.53,305.13,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.25,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.25,1.0,1.0,2.66,302.25,291.15,307.15,300.45,305.69,304.9,302.25,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.59,410.0,20019.4,0,13489.2,1,284.31,300.38,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7446.45,0,50.16,2275.33,0,497.48,0.27,1,0,3,1,0
17500800,304.89,297.15,293.15,0,0,302.26,1.0,1.0,0.53,305.15,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.81,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,307.15,300.45,305.7,304.91,302.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.58,410.0,20026.51,0,13489.21,1,284.31,300.38,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7446.88,0,50.16,2275.33,0,497.75,0.27,1,0,3,1,0
17501100,304.9,297.15,293.15,0,0,302.27,1.0,1.0,0.53,305.16,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.83,297.15,293.15,0,0,302.27,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.22,297.15,293.15,0,0,302.27,1.0,1.0,2.66,302.27,291.15,307.15,300.45,305.71,304.92,302.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.58,410.0,20033.41,0,13489.23,1,284.31,300.39,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7447.29,0,50.16,2275.33,0,498.0,0.27,1,0,3,1,0
17501400,304.9,297.15,293.15,0,0,302.27,1.0,1.0,0.53,305.17,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.85,297.15,293.15,0,0,302.27,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.27,1.0,1.0,0.56,304.23,297.15,293.15,0,0,302.27,1.0,1.0,2.66,302.27,291.15,307.15,300.45,305.72,304.94,302.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.15,0,296.58,410.0,20040.28,0,13489.24,1,284.31,300.39,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7447.7,0,50.16,2275.33,0,498.24,0.27,1,0,3,1,0
17501700,304.91,297.15,293.15,0,0,302.28,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.87,297.15,293.15,0,0,302.28,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,307.15,300.45,305.72,304.95,302.28,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.15,0,296.58,410.0,20047.01,0,13489.26,1,284.31,300.4,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7448.1,0,50.16,2275.33,0,498.48,0.27,1,0,3,1,0
17502000,304.91,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.19,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.89,297.15,293.15,0,0,302.29,1.0,1.0,0.41,304.79,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,307.15,300.45,305.73,304.96,302.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,20053.72,0,13489.27,1,284.31,300.41,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7448.49,0,50.16,2275.33,0,498.72,0.27,1,0,3,1,0
17502300,304.92,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.2,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.92,297.15,293.15,0,0,302.29,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,307.15,300.45,305.74,304.97,302.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,20060.41,0,13489.27,1,284.31,300.41,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7448.88,0,50.16,2275.33,0,498.96,0.27,1,0,3,1,0
17502600,304.92,297.15,293.15,0,0,302.3,1.0,1.0,0.53,305.21,297.15,293.15,0,0,302.3,1.0,1.0,0.56,304.94,297.15,293.15,0,0,302.3,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.3,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.3,1.0,1.0,2.66,302.3,291.15,307.15,300.45,305.75,304.98,302.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.57,410.0,20066.99,0,13489.26,1,284.31,300.42,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7449.27,0,50.16,2275.33,0,499.19,0.27,1,0,3,1,0
17502900,304.93,297.15,293.15,0,0,302.31,1.0,1.0,0.53,305.22,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.96,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.81,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,307.15,300.45,305.75,304.99,302.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,20073.29,0,13489.25,1,284.31,300.42,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7449.65,0,50.16,2275.33,0,499.42,0.27,1,0,3,1,0
17503200,304.93,297.15,293.15,0,0,302.31,1.0,1.0,0.53,305.23,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.98,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,307.15,300.45,305.76,305.0,302.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.58,410.0,20079.36,0,13489.22,1,284.31,300.43,302.59,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7450.01,0,50.16,2275.33,0,499.62,0.27,1,0,3,1,0
17503500,304.94,297.15,293.15,0,0,302.32,1.0,1.0,0.53,305.24,297.15,293.15,0,0,302.32,1.0,1.0,0.56,305.0,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,307.17,300.42,305.77,305.01,302.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.59,410.0,20091.91,0,13489.18,1,284.31,300.44,302.58,303.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7450.06,0,50.16,2275.33,0,494.02,0.27,1,0,3,1,0
17503800,304.94,297.15,293.15,0,0,302.34,1.0,1.0,0.53,305.25,297.15,293.15,0,0,302.34,1.0,1.0,0.56,305.03,297.15,293.15,0,0,302.34,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.34,1.0,1.0,2.66,302.34,291.15,307.21,300.34,305.8,305.02,302.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,20114.78,0,13489.12,1,284.31,300.45,302.57,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7450.22,0,50.16,2275.33,0,471.03,0.27,1,0,3,1,0
17504100,304.95,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.25,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.05,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.28,300.23,305.83,305.04,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,20145.88,0,13489.05,1,284.31,300.47,302.56,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.47,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7451.13,0,50.16,2275.33,0,435.39,0.27,1,0,3,1,0
17504400,304.96,297.15,293.15,0,0,302.4,1.0,1.0,0.53,305.27,297.15,293.15,0,0,302.4,1.0,1.0,0.56,305.08,297.15,293.15,0,0,302.4,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.4,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.4,1.0,1.0,2.66,302.4,291.15,307.37,300.09,305.87,305.05,302.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,20183.54,0,13488.98,1,284.32,300.5,302.56,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7452.81,0,50.16,2275.33,0,395.31,0.27,1,0,3,1,0
17504700,304.97,297.15,293.15,0,0,302.44,1.0,1.0,0.53,305.28,297.15,293.15,0,0,302.44,1.0,1.0,0.56,305.11,297.15,293.15,0,0,302.44,1.0,1.0,0.41,304.87,297.15,293.15,0,0,302.44,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.44,1.0,1.0,2.66,302.44,291.15,307.48,299.93,305.92,305.07,302.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,20226.01,0,13488.9,1,284.32,300.54,302.56,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7455.08,0,50.16,2275.33,0,356.43,0.27,1,0,3,1,0
17505000,304.99,297.15,293.15,0,0,302.48,1.0,1.0,0.53,305.29,297.15,293.15,0,0,302.48,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.48,1.0,1.0,0.41,304.89,297.15,293.15,0,0,302.48,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.48,1.0,1.0,2.66,302.48,291.15,307.59,299.76,305.97,305.08,302.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,20271.46,0,13488.82,1,284.32,300.58,302.56,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7457.79,0,50.16,2275.33,0,321.84,0.27,1,0,3,1,0
17505300,305.0,297.15,293.15,0,0,302.53,1.0,1.0,0.53,305.3,297.15,293.15,0,0,302.53,1.0,1.0,0.56,305.16,297.15,293.15,0,0,302.53,1.0,1.0,0.41,304.9,297.15,293.15,0,0,302.53,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,307.7,299.6,306.02,305.1,302.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,20318.06,0,13488.75,1,284.32,300.62,302.56,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7460.69,0,50.16,2275.33,0,293.08,0.27,1,0,3,1,0
17505600,305.02,297.15,293.15,0,0,302.57,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.57,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.57,1.0,1.0,0.41,304.92,297.15,293.15,0,0,302.57,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.57,1.0,1.0,2.66,302.57,291.15,307.82,299.45,306.07,305.12,302.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,20363.92,0,13488.68,1,284.33,300.66,302.46,303.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7455.77,0,50.16,2275.33,0,303.95,0.27,1,0,3,1,0
17505900,305.03,297.15,293.15,0,0,302.61,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.61,1.0,1.0,0.56,305.22,297.15,293.15,0,0,302.61,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.61,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.61,1.0,1.0,2.66,302.61,291.15,307.92,299.33,306.12,305.14,302.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,20406.92,0,13488.62,1,284.33,300.69,302.33,303.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7447.8,0,50.16,2275.33,0,307.35,0.27,1,0,3,1,0
17506200,305.04,297.15,293.15,0,0,302.65,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.65,1.0,1.0,0.56,305.24,297.15,293.15,0,0,302.65,1.0,1.0,0.41,304.95,297.15,293.15,0,0,302.65,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.65,1.0,1.0,2.66,302.65,291.15,308.02,299.25,306.17,305.15,302.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20444.39,0,13488.57,1,284.33,300.73,302.25,303.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.37,0,50.16,2275.33,0,305.76,0.27,1,0,3,1,0
17506500,305.06,297.15,293.15,0,0,302.68,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.68,1.0,1.0,0.56,305.26,297.15,293.15,0,0,302.68,1.0,1.0,0.41,304.96,297.15,293.15,0,0,302.68,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,308.1,299.23,306.2,305.17,302.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20475.18,0,13488.53,1,284.33,300.76,302.23,303.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7443.45,0,50.16,2275.33,0,301.12,0.27,1,0,3,1,0
17506800,305.07,297.15,293.15,0,0,302.7,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.7,1.0,1.0,0.56,305.28,297.15,293.15,0,0,302.7,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.7,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,308.15,299.29,306.23,305.18,302.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20497.37,0,13488.51,1,284.33,300.78,302.28,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7449.19,0,50.16,2275.33,0,293.04,0.27,1,0,3,1,0
17507100,305.07,297.15,293.15,0,0,302.72,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.72,1.0,1.0,0.56,305.29,297.15,293.15,0,0,302.72,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,308.19,299.39,306.25,305.19,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,20512.83,0,13488.51,1,284.34,300.8,302.38,303.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7458.84,0,50.16,2275.33,0,287.05,0.27,1,0,3,1,0
17507400,305.08,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.3,297.15,293.15,0,0,302.73,1.0,1.0,0.41,304.99,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.21,299.49,306.26,305.19,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20524.18,0,13488.53,1,284.34,300.81,302.49,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7468.24,0,50.16,2275.33,0,283.84,0.27,1,0,3,1,0
17507700,305.08,297.15,293.15,0,0,302.74,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.74,1.0,1.0,0.56,305.3,297.15,293.15,0,0,302.74,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.74,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,308.23,299.6,306.27,305.2,302.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20531.25,0,13488.56,1,284.34,300.82,302.6,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.01,0,50.16,2275.33,0,283.36,0.27,1,0,3,1,0
17508000,305.09,297.15,293.15,0,0,302.74,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.74,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.74,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.74,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,308.24,299.72,306.28,305.2,302.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,20535.01,0,13488.6,1,284.34,300.82,302.62,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.86,0,50.16,2275.33,0,308.15,0.27,1,0,3,1,0
17508300,305.09,297.15,293.15,0,0,302.75,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.75,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.75,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.75,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,308.24,299.84,306.28,305.2,302.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,20536.02,0,13488.65,1,284.34,300.82,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.74,0,50.16,2275.33,0,330.34,0.27,1,0,3,1,0
17508600,305.09,297.15,293.15,0,0,302.75,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.75,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.75,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.75,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,308.24,299.95,306.28,305.2,302.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,20534.72,0,13488.71,1,284.34,300.82,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.78,0,50.16,2275.33,0,354.14,0.27,1,0,3,1,0
17508900,305.09,297.15,293.15,0,0,302.74,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.74,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.74,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.74,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,308.23,300.07,306.27,305.2,302.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,20531.61,0,13488.77,1,284.34,300.82,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.72,0,50.16,2275.33,0,380.74,0.27,1,0,3,1,0
17509200,305.08,297.15,293.15,0,0,302.74,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.74,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.74,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.74,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,308.22,300.17,306.27,305.2,302.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,20527.33,0,13488.83,1,284.34,300.82,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.52,0,50.16,2275.33,0,409.89,0.27,1,0,3,1,0
17509500,305.08,297.15,293.15,0,0,302.74,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.74,1.0,1.0,0.56,305.32,297.15,293.15,0,0,302.74,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.74,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,308.2,300.28,306.26,305.2,302.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,20522.46,0,13488.89,1,284.34,300.81,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7478.24,0,50.16,2275.33,0,441.27,0.27,1,0,3,1,0
17509800,305.08,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.32,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.18,300.37,306.26,305.2,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,20517.53,0,13488.94,1,284.34,300.81,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.49,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.9,0,50.16,2275.33,0,474.29,0.27,1,0,3,1,0
17510100,305.08,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.33,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.17,300.46,306.25,305.2,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,20512.97,0,13488.98,1,284.34,300.8,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.5,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.52,0,50.16,2275.33,0,508.0,0.27,1,0,3,1,0
17510400,305.08,297.15,293.15,0,0,302.72,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.72,1.0,1.0,0.56,305.34,297.15,293.15,0,0,302.72,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,308.15,300.53,306.25,305.2,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,20509.22,0,13489.0,1,284.34,300.8,302.61,303.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.51,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.12,0,50.16,2275.33,0,540.92,0.27,1,0,3,1,0
17510700,305.07,297.15,293.15,0,0,302.72,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.72,1.0,1.0,0.56,305.36,297.15,293.15,0,0,302.72,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,308.14,300.59,306.25,305.21,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,20508.62,0,13489.0,1,284.34,300.8,302.61,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.52,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7476.93,0,50.16,2275.33,0,573.48,0.27,1,0,3,1,0
17511000,305.07,297.15,293.15,0,0,302.72,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.72,1.0,1.0,0.56,305.38,297.15,293.15,0,0,302.72,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,308.14,300.66,306.25,305.21,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,20511.33,0,13488.96,1,284.34,300.8,302.61,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.53,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.04,0,50.16,2275.33,0,608.7,0.27,1,0,3,1,0
17511300,305.07,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.4,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.14,300.72,306.25,305.22,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,20515.21,0,13488.9,1,284.34,300.8,302.61,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.54,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.21,0,50.16,2275.33,0,645.87,0.27,1,0,3,1,0
17511600,305.07,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.42,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.13,300.77,306.25,305.23,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,20517.15,0,13488.82,1,284.34,300.81,302.61,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.55,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7477.25,0,50.16,2275.33,0,682.39,0.27,1,0,3,1,0
17511900,305.07,297.15,293.15,0,0,302.73,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.73,1.0,1.0,0.56,305.45,297.15,293.15,0,0,302.73,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,308.11,300.81,306.25,305.23,302.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,20514.69,0,13488.73,1,284.34,300.81,302.6,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.56,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7476.98,0,50.16,2275.33,0,714.86,0.27,1,0,3,1,0
17512200,305.07,297.15,293.15,0,0,302.72,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.72,1.0,1.0,0.56,305.47,297.15,293.15,0,0,302.72,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,308.08,300.84,306.24,305.24,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,20505.22,0,13488.63,1,284.34,300.8,302.6,303.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.56,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7476.24,0,50.16,2275.33,0,738.73,0.27,1,0,3,1,0
17512500,305.07,297.15,293.15,0,0,302.71,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.71,1.0,1.0,0.56,305.48,297.15,293.15,0,0,302.71,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.71,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.71,1.0,1.0,2.66,302.71,291.15,308.02,300.85,306.22,305.24,302.71,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,20486.09,0,13488.54,1,284.34,300.79,302.59,303.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.56,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7474.87,0,50.16,2275.33,0,749.24,0.27,1,0,3,1,0
17512800,305.06,297.15,293.15,0,0,302.68,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.68,1.0,1.0,0.56,305.49,297.15,293.15,0,0,302.68,1.0,1.0,0.41,305.02,297.15,293.15,0,0,302.68,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,307.93,300.83,306.19,305.24,302.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,20454.84,0,13488.45,1,284.33,300.77,302.58,303.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.56,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7472.73,0,50.16,2275.33,0,741.99,0.27,1,0,3,1,0
17513100,305.05,297.15,293.15,0,0,302.64,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.64,1.0,1.0,0.56,305.49,297.15,293.15,0,0,302.64,1.0,1.0,0.41,305.01,297.15,293.15,0,0,302.64,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,307.81,300.78,306.14,305.23,302.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,20409.45,0,13488.37,1,284.33,300.73,302.58,303.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.56,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7469.71,0,50.16,2275.33,0,714.8,0.27,1,0,3,1,0
17513400,305.03,297.15,293.15,0,0,302.59,1.0,1.0,0.53,305.3,297.15,293.15,0,0,302.59,1.0,1.0,0.56,305.49,297.15,293.15,0,0,302.59,1.0,1.0,0.41,305.0,297.15,293.15,0,0,302.59,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.59,1.0,1.0,2.66,302.59,291.15,307.64,300.71,306.08,305.22,302.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,20347.24,0,13488.3,1,284.33,300.69,302.56,303.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.55,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7465.7,0,50.16,2275.33,0,667.83,0.27,1,0,3,1,0
17513700,305.01,297.15,293.15,0,0,302.51,1.0,1.0,0.53,305.28,297.15,293.15,0,0,302.51,1.0,1.0,0.56,305.48,297.15,293.15,0,0,302.51,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.51,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.51,1.0,1.0,2.66,302.51,291.15,307.42,300.6,305.99,305.2,302.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,20266.14,0,13488.25,1,284.32,300.62,302.55,303.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.53,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7460.6,0,50.16,2275.33,0,603.96,0.27,1,0,3,1,0
17514000,304.98,297.15,293.15,0,0,302.42,1.0,1.0,0.53,305.26,297.15,293.15,0,0,302.42,1.0,1.0,0.56,305.46,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.96,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,307.15,300.45,305.88,305.18,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,20163.76,0,13488.23,1,284.32,300.55,302.54,303.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.51,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7454.39,0,50.16,2275.33,0,529.74,0.27,1,0,3,1,0
17514300,304.95,297.15,293.15,0,0,302.31,1.0,1.0,0.53,305.22,297.15,293.15,0,0,302.31,1.0,1.0,0.56,305.43,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,306.83,300.27,305.75,305.15,302.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,20040.65,0,13488.21,1,284.31,300.45,302.54,303.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7447.4,0,50.16,2275.33,0,456.05,0.27,1,0,3,1,0
17514600,304.9,297.15,293.15,0,0,302.18,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.18,1.0,1.0,0.56,305.4,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.89,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,306.47,300.09,305.59,305.11,302.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19902.65,0,13488.22,1,284.31,300.34,302.54,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.46,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7439.91,0,50.16,2275.33,0,395.2,0.27,1,0,3,1,0
17514900,304.85,297.15,293.15,0,0,302.04,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.04,1.0,1.0,0.56,305.35,297.15,293.15,0,0,302.04,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,306.08,299.91,305.43,305.07,302.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,19752.46,0,13488.41,1,284.3,300.21,302.55,303.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7431.68,0,50.16,2275.33,0,345.62,0.27,1,0,3,1,0
17515200,304.8,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.09,297.15,293.15,0,0,301.89,1.0,1.0,0.56,305.31,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.8,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.25,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,305.67,299.72,305.25,305.02,301.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,19591.84,0,13488.92,1,284.29,300.08,302.55,303.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.78,0,50.16,2275.33,0,304.24,0.27,1,0,3,1,0
17515500,304.74,297.15,293.15,0,0,301.73,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.73,1.0,1.0,0.56,305.25,297.15,293.15,0,0,301.73,1.0,1.0,0.41,304.76,297.15,293.15,0,0,301.73,1.0,1.0,0.56,304.19,297.15,293.15,0,0,301.73,1.0,1.0,2.66,301.73,291.15,305.23,299.52,305.06,304.97,301.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.55,410.0,19422.67,0,13489.37,1,284.28,299.94,302.53,303.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7411.48,0,50.16,2275.33,0,283.86,0.27,1,0,3,1,0
17515800,304.69,297.15,293.15,0,0,301.53,1.0,1.0,0.53,304.98,297.15,293.15,0,0,301.53,1.0,1.0,0.56,305.2,297.15,293.15,0,0,301.53,1.0,1.0,0.41,304.7,297.15,293.15,0,0,301.53,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.53,1.0,1.0,2.66,301.52,291.15,304.78,299.32,304.78,304.91,301.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.17,410.0,19111.64,0,13467.98,1,284.27,299.78,302.33,303.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7385.78,0,50.16,2275.33,0,296.34,0.27,1,0,3,1,0
17516100,304.59,297.15,293.15,0,0,301.12,1.0,1.0,0.53,304.9,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.11,297.15,293.15,0,0,301.12,1.0,1.0,0.41,304.62,297.15,293.15,0,0,301.12,1.0,1.0,0.56,304.05,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.11,291.15,304.31,299.11,304.31,304.82,301.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.24,410.0,18706.89,0,13467.69,1,284.25,299.42,302.11,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7343.15,0,50.16,2275.33,0,296.37,0.27,1,0,3,1,0
17516400,304.47,297.15,293.15,0,0,300.71,1.0,1.0,0.53,304.79,297.15,293.15,0,0,300.71,1.0,1.0,0.56,305.01,297.15,293.15,0,0,300.71,1.0,1.0,0.41,304.52,297.15,293.15,0,0,300.71,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,303.84,298.9,303.84,304.72,300.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.22,410.0,18284.26,0,13467.74,1,284.22,299.06,301.9,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7300.41,0,50.16,2275.33,0,294.0,0.27,1,0,3,1,0
17516700,304.35,297.15,293.15,0,0,300.31,1.0,1.0,0.53,304.69,297.15,293.15,0,0,300.31,1.0,1.0,0.56,304.9,297.15,293.15,0,0,300.31,1.0,1.0,0.41,304.41,297.15,293.15,0,0,300.31,1.0,1.0,0.56,303.83,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,303.36,298.69,303.36,304.6,300.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,297.99,410.0,17859.25,0,13468.78,1,284.2,298.7,301.69,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7256.21,0,50.16,2275.33,0,291.97,0.27,1,0,3,1,0
17517000,304.23,297.15,293.15,0,0,299.9,1.0,1.0,0.53,304.58,297.15,293.15,0,0,299.9,1.0,1.0,0.56,304.79,297.15,293.15,0,0,299.9,1.0,1.0,0.41,304.3,297.15,293.15,0,0,299.9,1.0,1.0,0.56,303.72,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,302.88,298.47,302.89,304.49,299.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,297.82,410.0,17435.76,0,13469.55,1,284.17,298.33,301.47,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.79,0,50.16,2275.33,0,289.62,0.27,1,0,3,1,0
17517300,304.1,297.15,293.15,0,0,299.5,1.0,1.0,0.53,304.47,297.15,293.15,0,0,299.5,1.0,1.0,0.56,304.67,297.15,293.15,0,0,299.5,1.0,1.0,0.41,304.2,297.15,293.15,0,0,299.5,1.0,1.0,0.56,303.6,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,302.41,298.25,302.41,304.38,299.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,297.92,410.0,17017.77,0,13469.08,1,284.15,297.97,301.25,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.53,0,50.16,2275.33,0,286.93,0.27,1,0,3,1,0
17517600,303.98,297.15,293.15,0,0,299.11,1.0,1.0,0.53,304.36,297.15,293.15,0,0,299.11,1.0,1.0,0.56,304.56,297.15,293.15,0,0,299.11,1.0,1.0,0.41,304.09,297.15,293.15,0,0,299.11,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,301.95,298.03,301.95,304.27,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.06,410.0,16609.29,0,13468.46,1,284.12,297.61,301.03,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7117.85,0,50.16,2275.33,0,283.94,0.27,1,0,3,1,0
17517900,303.86,297.15,293.15,0,0,298.71,1.0,1.0,0.53,304.25,297.15,293.15,0,0,298.71,1.0,1.0,0.56,304.45,297.15,293.15,0,0,298.71,1.0,1.0,0.41,303.99,297.15,293.15,0,0,298.71,1.0,1.0,0.56,303.38,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,301.47,297.82,301.47,304.16,298.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.15,410.0,16181.15,0,13468.05,1,284.1,297.26,300.82,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7070.53,0,50.16,2275.33,0,280.23,0.27,1,0,3,1,0
17518200,303.73,297.15,293.15,0,0,298.28,1.0,1.0,0.53,304.14,297.15,293.15,0,0,298.28,1.0,1.0,0.56,304.33,297.15,293.15,0,0,298.28,1.0,1.0,0.41,303.87,297.15,293.15,0,0,298.28,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.28,1.0,1.0,2.66,298.28,291.15,300.96,297.61,300.96,304.04,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.17,410.0,15718.62,0,13468.0,1,284.07,296.87,300.61,301.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7021.3,0,50.16,2275.33,0,275.81,0.27,1,0,3,1,0
17518500,303.6,297.15,293.15,0,0,297.82,1.0,1.0,0.53,304.02,297.15,293.15,0,0,297.82,1.0,1.0,0.56,304.2,297.15,293.15,0,0,297.82,1.0,1.0,0.41,303.76,297.15,293.15,0,0,297.82,1.0,1.0,0.56,303.15,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,300.42,297.41,300.42,303.92,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.14,410.0,15234.88,0,13468.14,1,284.05,296.46,300.4,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6853.12,0,50.16,2275.33,0,269.91,0.27,1,0,3,1,0
17518800,303.46,297.15,293.15,0,0,297.35,1.0,1.0,0.53,303.9,297.15,293.15,0,0,297.35,1.0,1.0,0.56,304.08,297.15,293.15,0,0,297.35,1.0,1.0,0.41,303.64,297.15,293.15,0,0,297.35,1.0,1.0,0.56,303.03,297.15,293.15,0,0,297.35,1.0,1.0,2.66,297.35,291.15,299.86,297.19,299.87,303.79,297.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.12,410.0,14741.06,0,13468.22,1,284.02,296.04,300.18,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6599.52,0,50.16,2275.33,0,260.71,0.27,1,0,3,1,0
17519100,303.34,297.15,293.15,0,0,296.97,1.0,1.0,0.53,303.79,297.15,293.15,0,0,296.97,1.0,1.0,0.56,303.96,297.15,293.15,0,0,296.97,1.0,1.0,0.41,303.53,297.15,293.15,0,0,296.97,1.0,1.0,0.56,302.91,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,299.3,296.98,299.31,303.67,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.14,410.0,14298.46,0,13468.11,1,283.99,295.63,299.97,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6353.47,0,50.16,2275.33,0,251.24,0.27,1,0,3,1,0
17519400,303.22,297.15,293.15,0,0,296.61,1.0,1.0,0.53,303.68,297.15,293.15,0,0,296.61,1.0,1.0,0.56,303.84,297.15,293.15,0,0,296.61,1.0,1.0,0.41,303.42,297.15,293.15,0,0,296.61,1.0,1.0,0.56,302.81,297.15,293.15,0,0,296.61,1.0,1.0,2.66,296.61,291.15,298.75,296.76,298.75,303.56,296.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.19,410.0,13842.74,0,13467.89,1,283.97,295.24,299.75,300.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6117.46,0,50.16,2275.33,0,242.46,0.27,1,0,3,1,0
17519700,303.1,297.15,293.15,0,0,296.26,1.0,1.0,0.53,303.58,297.15,293.15,0,0,296.26,1.0,1.0,0.56,303.73,297.15,293.15,0,0,296.26,1.0,1.0,0.41,303.32,297.15,293.15,0,0,296.26,1.0,1.0,0.56,302.7,297.15,293.15,0,0,296.26,1.0,1.0,2.66,296.26,291.15,298.21,296.53,298.21,303.46,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.25,410.0,13399.43,0,13467.63,1,283.94,294.85,299.52,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5887.7,0,50.16,2275.33,0,233.84,0.27,1,0,3,1,0
17520000,302.98,297.15,293.15,0,0,295.92,1.0,1.0,0.53,303.47,297.15,293.15,0,0,295.92,1.0,1.0,0.56,303.63,297.15,293.15,0,0,295.92,1.0,1.0,0.41,303.22,297.15,293.15,0,0,295.92,1.0,1.0,0.56,302.6,297.15,293.15,0,0,295.92,1.0,1.0,2.66,295.92,291.15,297.7,296.3,297.7,303.35,295.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,12991.13,0,13467.39,1,283.92,294.48,299.29,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5669.59,0,50.16,2275.33,0,225.27,0.27,1,0,3,1,0
17520300,302.88,297.15,293.15,0,0,295.64,1.0,1.0,0.53,303.38,297.15,293.15,0,0,295.64,1.0,1.0,0.56,303.53,297.15,293.15,0,0,295.64,1.0,1.0,0.41,303.12,297.15,293.15,0,0,295.64,1.0,1.0,0.56,302.51,297.15,293.15,0,0,295.64,1.0,1.0,2.66,295.64,291.15,297.23,296.07,297.23,303.25,295.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,12645.74,0,13467.17,1,283.89,294.16,299.06,299.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5476.37,0,50.16,2275.33,0,217.39,0.27,1,0,3,1,0
17520600,302.78,297.15,293.15,0,0,295.37,1.0,1.0,0.53,303.29,297.15,293.15,0,0,295.37,1.0,1.0,0.56,303.43,297.15,293.15,0,0,295.37,1.0,1.0,0.41,303.04,297.15,293.15,0,0,295.37,1.0,1.0,0.56,302.42,297.15,293.15,0,0,295.37,1.0,1.0,2.66,295.37,291.15,296.81,295.85,296.81,303.16,295.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,12322.09,0,13467.0,1,283.87,293.88,298.84,299.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5301.95,0,50.16,2275.33,0,210.33,0.27,1,0,3,1,0
17520900,302.68,297.15,293.15,0,0,295.13,1.0,1.0,0.53,303.2,297.15,293.15,0,0,295.13,1.0,1.0,0.56,303.34,297.15,293.15,0,0,295.13,1.0,1.0,0.41,302.95,297.15,293.15,0,0,295.13,1.0,1.0,0.56,302.34,297.15,293.15,0,0,295.13,1.0,1.0,2.66,295.13,291.15,296.44,295.63,296.44,303.07,295.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,12037.78,0,13466.87,1,283.86,293.62,298.62,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5145.59,0,50.16,2275.33,0,203.55,0.27,1,0,3,1,0
17521200,302.59,297.15,293.15,0,0,294.91,1.0,1.0,0.53,303.12,297.15,293.15,0,0,294.91,1.0,1.0,0.56,303.25,297.15,293.15,0,0,294.91,1.0,1.0,0.41,302.87,297.15,293.15,0,0,294.91,1.0,1.0,0.56,302.27,297.15,293.15,0,0,294.91,1.0,1.0,2.66,294.91,291.15,296.15,295.42,296.15,302.99,294.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,11802.25,0,13466.78,1,283.84,293.4,298.42,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5011.89,0,50.16,2275.33,0,197.12,0.27,1,0,3,1,0
17521500,304.1,303.15,285.15,0,0,296.43,1.0,1.0,0.0,304.33,303.15,285.15,0,0,296.48,1.0,1.0,0.0,304.57,303.15,285.15,0,0,296.49,1.0,1.0,0.0,303.98,303.15,285.15,0,0,296.45,1.0,1.0,0.0,303.59,303.15,285.15,0,0,296.38,1.0,0.96,0.0,296.72,303.15,295.93,295.25,302.48,302.68,292.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,401.11,80.22,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17521800,304.57,303.15,285.15,0,0,296.43,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.47,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.49,1.0,1.0,0.0,304.44,303.15,285.15,0,0,296.44,1.0,1.0,0.0,304.18,303.15,285.15,0,0,296.38,1.0,1.0,0.0,296.72,303.15,295.77,295.13,302.48,302.68,292.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,19.48,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522100,304.76,303.15,285.15,0,0,296.41,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.46,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.48,1.0,1.0,0.0,304.67,303.15,285.15,0,0,296.43,1.0,1.0,0.0,304.47,303.15,285.15,0,0,296.37,1.0,1.0,0.0,296.7,303.15,295.66,295.05,302.48,302.68,292.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.35,410.0,16.24,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522400,304.85,303.15,285.15,0,0,296.43,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.47,1.0,1.0,0.0,305.39,303.15,285.15,0,0,296.49,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.44,1.0,1.0,0.0,304.63,303.15,285.15,0,0,296.38,1.0,1.0,0.0,296.72,303.15,295.6,295.01,302.48,302.68,293.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.23,410.0,15.44,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522700,304.92,303.15,285.15,0,0,296.42,1.0,1.0,0.0,305.18,303.15,285.15,0,0,296.46,1.0,1.0,0.0,305.46,303.15,285.15,0,0,296.48,1.0,1.0,0.0,304.95,303.15,285.15,0,0,296.44,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.37,1.0,1.0,0.0,296.7,303.15,295.58,295.0,302.48,302.68,293.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.36,410.0,12.34,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523000,305.0,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.39,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.4,1.0,1.0,0.0,304.99,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.3,1.0,1.0,0.0,296.59,303.15,295.59,295.02,302.5,302.69,293.3,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,9.47,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523300,305.1,303.15,285.15,0,0,296.31,1.0,1.0,0.0,305.11,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.52,303.15,285.15,0,0,296.37,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.27,1.0,1.0,0.0,296.56,303.15,295.62,295.05,302.51,302.69,293.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.42,410.0,7.38,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523600,305.15,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.52,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,295.66,295.09,302.51,302.7,293.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.34,410.0,7.54,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
